,ATMP_In_F,ATMP_In_P,ATMP_In_T,BFW_F,BFW_P,BFW_T,ECON_OUT_F,ECON_OUT_P,ECON_OUT_T,FG_2_AIRPH_Fm,FG_2_AIRPH_P,FG_2_AIRPH_T,FG_2_ECON_Fm,FG_2_ECON_P,FG_2_ECON_T,FG_2_FSH_Fm,FG_2_FSH_P,FG_2_FSH_T,FG_2_PrSH_Fm,FG_2_PrSH_P,FG_2_PrSH_T,FG_2_RH_Fm,FG_2_RH_P,FG_2_RH_T,FG_PrSH_2_Mix_Fm,FG_PrSH_2_Mix_P,FG_PrSH_2_Mix_T,FG_RH_2_Mix_Fm,FG_RH_2_Mix_P,FG_RH_2_Mix_T,FSH_In_F,FSH_In_P,FSH_In_T,H0001,P0001,POWER_GROSS,PlatenSH_IN_F,PlatenSH_IN_P,PlatenSH_IN_T,PrSH_IN_F,PrSH_IN_P,PrSH_IN_T,RHT_COLD_F,RHT_COLD_P,RHT_COLD_T,RHT_HOT_F,RHT_HOT_P,RHT_HOT_T,V0001,V0002,V0003,V0004
0,22818.743571571402,24230930.786588844,864.1319657282767,22607.61080244997,25073970.530360967,475.21580063305834,22997.11574580234,24471663.280427847,517.5237662359166,455.1942656263208,100417.91667183622,479.1791857937262,458.04786045947077,100022.1388454565,696.3569028850418,459.0084695702422,99794.7418016196,1299.4321181177136,75.80790056984631,100457.58048286138,1129.4188207264096,392.7664378961866,99980.17951395057,1130.2904493258366,61.307224478582654,99563.35552215695,779.7934214654898,389.9206564792871,100003.76658572028,690.1939861870236,20796.82836342899,24396496.24703162,786.8756356503663,1545.958692909914,24228508.687187675,571757978.9393257,22256.905834624657,24397905.362847943,804.1053076378997,22703.773735854465,24470264.97318396,785.7630941125745,20699.749880230658,3851254.130238615,586.4723410800756,20462.92097714376,3451387.899121956,850.9307107568189,0.9013256068667242,0.8995908357155243,0.901494719554355,0.900126388605859
1,23143.40044429108,24228740.019555066,869.4237788081621,23998.487649340186,25075306.094043937,469.12226069471404,23174.55660219778,24470889.844114922,535.2838287371599,454.8948009301194,99677.4428492425,496.005305019837,458.6630187741457,99592.70111436883,709.5949368953395,457.1506756165706,100612.90431735136,1293.965390169509,72.21236913673519,100171.14065072358,1133.7442917079634,385.7333331054902,99662.0049494489,1143.6769791880072,55.01614023904269,100445.63028620425,785.995277102716,386.21999165606184,99560.90875156505,688.2381118078605,22675.613345189897,24397684.810355548,792.0550051738796,1627.886344684871,24232784.821131192,571772504.0872197,23316.952699731144,24400020.86878649,814.5725053545202,23839.010685686135,24471257.808720432,784.6262902023208,18944.40821900065,3853173.2178934324,582.9925629930248,21345.142223439583,3449963.8601171607,847.6518214832703,0.9001490149761785,0.9008814893293218,0.8993306473909111,0.8990748508009567
2,23489.74319710048,24230493.556381673,865.8867317120765,24799.32848501977,25074051.616090067,470.88487601403904,23836.526731350597,24470872.81407416,532.784455355932,456.4655791381456,99458.58507320164,487.7990343974792,467.4454634596377,100399.5895179333,699.7646510743182,459.68332019790887,100524.67744427755,1302.1812996071208,60.572200284023026,100633.7455094985,1130.17382443353,393.37810961528527,100614.75914555951,1131.2616732922445,66.45189064670213,99534.18836419086,781.7962891940149,392.18606984504277,100370.83546805178,682.5173230059986,24079.341751636097,24399384.323633604,789.0377167108309,1534.0315200533364,24232863.78946426,571764409.9558967,23165.581063007783,24398843.60482124,802.4797720469558,25244.269213821848,24470190.623334106,785.3290260728364,18592.06120045852,3851726.65163654,577.5110678603036,21665.294495582544,3451848.7014689776,847.5651803559034,0.8997056826142569,0.9004962509637074,0.8992893089584971,0.8992007638975252
3,25107.016602949192,24230527.596495893,864.7695065019558,21703.563296715478,25075664.895039823,471.396647893694,24194.270635105026,24468244.441095825,526.9385076025249,464.04982266031374,99567.49122779457,486.00033352042493,448.14243535140685,100953.04919530186,690.2703876801752,456.17467944954296,100329.44178555686,1298.1050429922286,67.06727499160355,100038.39865346286,1137.8750525812045,398.9782957704745,100514.98894407542,1135.8181128318752,62.141035252786935,100564.65219052255,787.8468447375838,392.8488716713801,100388.82026373132,683.1577519168738,22151.33087814102,24399411.060429033,790.5121513277394,1849.25004375432,24231220.6147184,571743042.7704616,23537.465795569296,24398629.911649883,812.0763535209405,23305.994689167863,24470009.991430882,784.9108056962947,21362.83196174643,3852342.9569769595,581.9049759571243,20851.677130370153,3449524.951506362,849.1158040518636,0.8983157782903061,0.9015675700671464,0.8990980483012775,0.8990241233217611
4,22725.700334454967,24228041.750128865,865.9090095169014,22656.085692860004,25073360.046048257,472.2811199897078,22300.737125843112,24471398.388181545,525.6450606662704,459.5415140714562,100871.28222292195,496.19257565057654,456.04495348210264,99794.11845290546,693.49149317844,460.236141908123,100052.4583853652,1304.3519163668034,67.2291848479978,100406.89594975367,1131.068846996028,383.96223754745006,99974.59155778296,1137.8770001414043,66.68974376280762,99862.5048838614,783.9237776049114,399.27186970312476,100440.2408792882,680.0634327632076,22565.25869531117,24398129.036089927,789.0555742228835,1700.8508497423181,24230235.020870455,571749028.5957812,22716.52276433005,24399005.158492554,813.67823674989,22655.601887496636,24471558.190543238,788.8775030860081,21745.50779086515,3850655.0458569587,587.2077488902137,20765.861036062724,3452071.747223845,845.1930756001111,0.8979639486090353,0.8982772034326477,0.9006871448405954,0.8997803172894046
5,23973.13984138414,24230861.888190746,866.0178180827434,22973.721647888284,25073878.013723545,465.9351825065709,23560.211496021926,24470805.958860278,524.6944991892219,455.4092330679758,99863.95056881967,489.35877347696635,462.57054322417474,100607.09700050455,708.2416776320197,454.159360182503,100571.53165391235,1298.4595400078963,65.15971454415926,100320.92657435231,1129.0529730421547,386.47849825222966,100377.07657865225,1139.1834000034842,67.12869846075141,100388.02553813678,780.0518625308684,392.191622384351,100046.16372045134,681.2822667108975,23034.14527938903,24401192.461751323,787.4209144054897,1667.988545497112,24231170.273025334,571745884.4327136,22694.280865258283,24397468.87883623,807.5895954319776,24159.062251374686,24468715.268517695,788.3829164771608,19246.08910228952,3851788.9776687045,586.8041769256838,20139.936279979345,3449456.812123836,847.8599788274093,0.8996214836488361,0.8994233194211391,0.8998176030843706,0.899856481586913
6,23554.226859254144,24230937.512112416,879.5215727281618,25206.156237390584,25074356.539340965,470.343894444876,22149.67022280969,24470458.12620725,532.0239613422913,458.38344662360015,100498.89195866683,494.6673233349155,456.85615278709156,99659.34753762973,698.3285819154509,462.35098905931994,99938.14916958084,1302.621421322471,67.23544279906605,100174.2508046054,1132.2063939656982,386.83625739134294,100816.10033209602,1135.5260505008175,61.226361280467245,99904.31743414252,783.230084621058,401.2603114992239,100276.2592628155,688.3148944118561,24665.73035948365,24399283.38512175,791.4565956410972,1765.51213003431,24228770.34350041,571758385.5352086,20993.486799945444,24398472.383373186,809.6920654115382,22043.73349058996,24471808.1740857,781.9402640379044,20796.999849751446,3851652.520423373,581.3368480846344,18771.082380074815,3448438.4066024194,843.1077506109373,0.8990736398894859,0.9022825361090043,0.8988683191446096,0.9007738321325806
7,23417.93445360112,24231054.55188753,873.613912613952,24202.497430971158,25075850.70952277,466.517187884267,21400.987398853627,24471018.67258241,526.9631965699014,457.4864818609993,100251.33059637813,483.1666743492164,450.5257218513789,99539.98658541561,697.7561096771344,459.90421146716454,100689.62375801607,1301.604181838957,66.35306905089482,101123.07507238862,1126.8313140292667,401.2466319134809,99555.80474434792,1141.2329101896278,68.67471962969131,99721.58967271625,793.3297748234579,398.7602425802175,100119.7612112714,672.5312326786764,22583.635487882555,24400128.98953177,782.567796358362,1767.1098078827777,24231472.61197322,571751241.3390895,22576.72078212978,24398868.043976214,808.2215385070452,23966.026454095776,24470048.31670678,784.245187494966,21235.033132227658,3851946.812233615,590.529865986974,20562.728883530748,3450013.9652032265,844.4413699779949,0.9000010167918173,0.9001958002024311,0.9012237733424672,0.8990188980448311
8,21325.26567805618,24228328.50011861,865.0464493402036,22586.36179869219,25073660.34682678,469.7609383336319,24802.753667332076,24472075.108698383,524.7107192851399,454.17331898199274,100194.43691067456,498.7315581491932,457.4447783294446,100455.3826458171,694.8910178304629,462.816414941311,99881.46955778339,1305.3749579820794,70.50936433168641,100750.28045708041,1130.3248125486716,384.24530440047647,100686.08703067753,1125.2166831523978,68.68196964999818,100988.31498733189,788.4527125647226,392.12651207363473,99815.94335523236,696.9703900629066,22700.154724688447,24398337.375984784,800.9068755297214,1620.5047809644407,24230078.476846155,571740536.8274498,23723.887787847252,24398935.843912147,805.3207532114862,23371.512774154686,24468389.80716351,776.7065595560626,18598.91432942098,3850928.4100098037,585.7304785086006,17941.681917066242,3450099.9553289195,843.1048200171248,0.900262878781948,0.9000143347956061,0.9015597229877674,0.8991205630323174
9,22805.53289212866,24231416.149935834,869.5719084769779,21666.814122917956,25075316.172734782,461.45127092558874,22324.577542775274,24470485.415224224,526.9279378162238,463.7771168650692,99707.61342306735,488.2741830226703,452.46625061098695,100198.76005252707,701.1779964683104,459.53958860948813,100920.43821322023,1307.3687905175002,59.78467266516404,99314.10846161649,1137.2024487533658,391.75367295466896,100636.88223066133,1139.8013489929729,65.63080363734444,100315.29032735672,789.4397210150378,392.73556124399215,100176.63661821358,685.7462016020482,22716.273740042503,24398855.11482269,782.7233880787196,1722.624687267515,24234166.628397886,571760202.5399482,22361.14977924973,24400639.181146547,807.5622423767584,22724.564626071628,24469413.278679714,780.0185678873431,20898.95721974772,3850655.7365908073,586.0138413185393,22032.71381824716,3451154.5053222454,842.5129493432901,0.9035161596508847,0.9004710771542097,0.8995086379909407,0.8999830856604298
10,25268.47946293802,23985914.60173026,861.0850989930656,22983.014495721283,24828788.398929734,462.7984358112783,21716.25290848646,24224677.129913427,524.3343215321453,453.06511051518896,99681.07487826704,493.99988966181803,452.6438216629689,100568.36381322345,700.5971346524569,453.3547747678509,100273.90843403222,1298.3275638014284,64.60524073978594,100183.3210065099,1128.1852978928366,384.5189087037536,100051.47787649435,1134.331397846357,70.50723451319436,100478.58326771083,783.9641677429594,391.5179741222277,100514.2060532918,680.7977035678679,22616.11317782109,24155430.265108842,780.9240609868946,1676.0442897529786,23990418.354030266,566794625.9866802,22923.239495466678,24155769.142281715,806.8521837163718,23237.38849464422,24225110.453620505,789.8197129709088,18334.87115219094,3814076.120180822,579.6387101715468,20789.136288190035,3417204.0493896734,841.7696751900303,0.899242897435906,0.8998965662004155,0.9016347478012903,0.8989220926518044
11,23189.584287067893,23988222.588345144,872.5274846540464,22505.91639815222,24826921.728028692,464.8131780554165,22108.801853211622,24226411.45821159,524.012299024991,457.4368330592376,99277.59263292712,497.64521430831854,464.4636305753234,99581.38043981805,703.7410225411735,454.2869519631024,100328.08459732744,1302.7907114215711,73.36850256454743,99940.4348906487,1136.2690081906069,394.24376141279333,100910.51931730585,1133.6245960384194,78.33424554285267,99621.32964145123,796.7271554462185,391.6354947854857,100724.3139303675,691.2570008951704,23364.068369622273,24155183.466549937,803.0270815314922,1502.207092428519,23990963.047367092,566782749.1651992,22214.111425524552,24153968.590275463,811.0301649363388,22267.729409900057,24226424.806992337,792.4085093345701,20514.87273909932,3815546.863732124,580.3411541276378,20925.213837785042,3417433.6520662415,844.9115206277914,0.9001550757684638,0.8992709725747835,0.9011177430268673,0.9009002572094017
12,21091.87018353688,23987036.614221785,859.5373693881779,23905.871034966014,24827370.85431191,472.72497505405715,23375.381241378636,24225778.24807504,523.6775095268921,460.955564826229,99780.16367221739,483.72932098158776,462.11763165625575,100780.51085111478,701.5870480571995,463.5083488758302,99536.26921232302,1306.3442285899855,59.43578998247953,99508.99322207752,1132.6373517855852,390.3425724566203,100019.34794481967,1139.8031455953446,74.88868790019056,100619.0418724007,788.2098024895953,381.3020619066434,99845.63678437166,691.9418760191936,24699.854467133133,24156913.511332545,789.0808565229902,1672.2101035850621,23991656.35510515,566788945.446731,22638.440529833006,24154066.979260456,806.7168703280687,22540.309349410843,24225916.17290812,787.3767641724379,20071.744304590204,3814780.4885666417,587.9654976966073,19250.629939611383,3417401.4374683476,856.9910472570837,0.9005795664356397,0.8988314226095513,0.8995444625864525,0.8994831082020519
13,21830.7139076998,23988263.425171226,873.5338591757686,22018.290245154963,24826488.970594812,473.83815355929653,22332.74200411421,24226134.253400527,538.5361449112504,453.1150220665091,100188.7502390158,491.3552792079328,465.59540077680043,100007.36979469487,699.0082368502466,459.51175783472297,99975.58490412598,1300.1281589243692,65.36789928018763,100019.53576983363,1137.1090119761425,389.3415150578187,99919.741463683,1134.128786424095,60.17873949199692,99990.3341346668,793.6450069570462,387.2770298875476,100601.5511123839,686.1823452859327,21881.09687130988,24154453.784563553,791.1128021091165,1671.0352012073004,23986925.519903697,566779909.743312,24208.775413150026,24155123.23302406,810.5161014918908,23882.92703413827,24226510.017472103,793.5824256252137,18718.60824795326,3813299.0093834684,573.1687502438502,19939.93705225546,3418709.0045146137,848.598141510715,0.9001376361476167,0.9000004622718314,0.8996271302134041,0.8993832531037301
14,23212.360697305092,23987042.967617966,866.5171781887143,22841.44164760497,24826082.849313114,454.01651971783383,22197.924767811877,24224718.433929935,536.1626957050198,447.3758093140063,100843.96479615082,489.4308772014602,468.52567707120267,99750.11657257126,704.1288547294431,456.1036798301673,99672.9589094212,1311.9284867543213,70.68142764691603,100816.61763268287,1132.9512286240194,381.35843257168887,99961.64320204158,1141.0583805696174,68.21588379765703,99592.85769967956,790.0732994798913,391.0201436179084,99777.10037794351,684.8363604943517,22189.954582632137,24154776.207384612,800.2226425265761,1606.8877158267535,23987940.426414542,566788344.0266002,23421.75186055235,24155751.240867537,817.3059626623555,22141.497200940215,24226306.353770167,794.4314833452189,18378.341568390704,3814126.1701305746,583.4956236391574,21324.22342188068,3415159.3776603737,851.3903303067943,0.9014885899839088,0.901118212070314,0.8997469925185523,0.8993401707517373
15,21771.29465793977,23989111.710562255,866.6004602202927,22869.0508253501,24824154.76735147,474.9668183448867,24380.38457062331,24224825.211094823,530.8421059961321,465.2996281951778,100621.18921871729,495.41202974427654,464.0208707152353,99864.56808120634,695.9266225266024,450.70855137313856,98819.62524338345,1312.3370817995724,63.27662515240428,99625.41856256362,1143.7610164233604,388.93423380496284,99704.6644158161,1137.0404261290955,67.08940382092479,99708.85818248015,798.5283437245541,398.5403923697044,99924.71587276857,683.1465173427845,23671.492443292806,24155042.772690147,787.717331715614,1757.649047969848,23986961.315135844,566780901.7011815,23439.054242776085,24154890.145101037,812.3727253370222,21105.59015944336,24224962.660520386,791.7433920357231,21353.59305861913,3814342.926006655,584.7270084146583,20458.37300724868,3416445.3968029576,843.745455365817,0.8990907636911553,0.8998867371647199,0.9011726902633175,0.9008061095251014
16,22005.31783554014,23987139.22708545,862.3752335575566,23295.736479769046,24826992.239711046,471.61197637199234,23604.444592152056,24225232.420023717,527.8323216366834,457.817166310027,99645.68033206361,490.80896383411164,458.77396700918433,99264.01657697948,708.9448352859076,463.04168511633196,100347.59491621946,1300.3587640339654,71.80875001502773,100092.66949552999,1127.037471142502,384.4796289875511,100113.03742697583,1140.687249918127,71.46207581591509,100555.34829578816,796.6731573736848,383.26975320655106,100330.90353359334,686.5118373903708,22320.879240700262,24155734.936500173,794.573408630159,1731.8686955837413,23988878.65441962,566765639.6933259,23163.938156980443,24154844.33680359,816.220038081226,23397.202913664547,24224770.540368088,786.1584083750878,21498.86342764979,3815725.153337418,582.6336172929077,18233.026005939773,3416039.5450165593,844.6778414046016,0.9006489060363048,0.8994856698947999,0.9009062969313085,0.9004930514838163
17,23104.77334723831,23988401.541866068,868.8798216787727,22632.164710739267,24825646.96594816,477.1825834163429,22281.061890466284,24226866.320478562,519.5335883758796,460.0284065168459,99829.99500077538,493.2280264953206,456.13627174475596,99737.8003262832,701.6026072999317,453.52321104263655,100182.8893263825,1297.5248669235827,67.60660161925696,99951.25880174484,1146.515321113967,393.0826889658622,100075.85444301346,1140.2522660506352,69.04507150934938,100985.00513144184,793.7079353103336,390.89973189413996,101068.28158278723,686.475445365851,20936.629482619486,24155546.937873315,783.2048317101786,1589.0271198489925,23987020.618832808,566784817.8958799,22901.106087848042,24155427.734655462,817.9423048892813,23913.31225866223,24225202.153147023,796.0118067085282,20509.171205988037,3813186.745882006,586.149974033946,19517.820503694827,3416533.843860231,841.6308205970482,0.8982610164674869,0.8985781976433256,0.9001969833194234,0.900817230644665
18,22726.226819594838,23987287.524261482,866.675371764068,21610.54268385689,24825423.048542727,473.8698626970387,22062.145221660867,24225435.77982412,521.5980668627233,459.688438324501,99072.88134912295,490.15808448625734,451.51558230247815,100708.15720685961,695.0194575023586,460.15699604065503,100218.65566573256,1300.8689249583106,72.95771062130815,100506.04039470981,1128.7527710551399,381.9910426401735,99549.15997286653,1131.2349077534047,67.82372038200808,100035.118547042,799.3933149268402,387.44335730256427,100032.59460813849,684.0365178089266,21929.083466905686,24154988.67900388,796.061468081346,1752.6659977448462,23988978.11119625,566770441.1110282,24041.405922473597,24155162.553650614,816.7194793387401,21907.958139846316,24225827.566920538,786.6361364120621,20844.98864238302,3816010.7790461383,574.5013488359626,19808.57103330538,3416842.9933370487,844.236965487695,0.9001041349006869,0.8994124806948158,0.9004540492472684,0.901753193601974
19,24399.572471303232,23987684.056079067,866.4409293266316,23367.45995894077,24826872.686286077,475.02822843174135,23284.209093293375,24224650.28846494,526.5856385024695,452.2379702840999,100691.07865465352,489.6777751259812,446.96336755327945,100328.17717911192,706.4758604241862,452.3614647263032,99925.57311648953,1306.5851694653609,66.7713151420481,100213.87157630968,1136.1125690674198,380.5163550454199,100421.80324070383,1135.0361690800412,72.18922250387007,99539.92981873002,783.2193519257527,388.3343527149533,100511.42870322963,674.8801007271153,21757.091698225988,24155134.118215304,789.9812117658206,1751.5978872083965,23990672.55377479,566786549.7688235,24213.053632778905,24152454.734898414,818.9683375718975,21958.29373805708,24225305.595782124,803.6682185958547,18745.67863746586,3816316.7589716758,586.6260712827109,20252.91132720545,3417585.6160003655,844.6440911349276,0.9000624854908605,0.8994047213773758,0.9006718476110129,0.8990439822216686
20,22514.399987025146,23748197.58594181,870.5360916327057,24386.77443181507,24580103.526011195,460.1746612276897,23325.57602619924,23983129.13038586,527.870958096123,452.54867126154704,100264.14481125306,496.42998792470155,459.47213192566477,99798.08822222616,709.0485838298883,458.71428385007755,99893.56344517932,1296.4816040415294,78.07553383264269,100249.39405360106,1133.1759673233357,392.9059457668426,100086.26389837469,1131.1244359036114,62.574070763817105,101294.47576790497,799.1892041885648,392.1282152529458,100409.06361933806,693.6544310700389,21817.69065694534,23912668.266009115,781.2197757201064,1733.4585104279406,23750026.404989965,561908253.332632,20002.19940606941,23910919.4144514,808.5604955604773,22404.077069053455,23985516.590400707,799.2663738687686,19901.35959741781,3777180.6426951517,590.076941786735,21430.16320965368,3383734.3235149723,853.2604205865456,0.900777206505098,0.9003023848455752,0.8985265315451384,0.8999707281121436
21,20975.47840680041,23748957.176456522,868.4896096600381,22840.513571042455,24579220.43483569,475.71349157336886,22997.446094686515,23983059.749648478,535.7077163540929,467.27809399970624,98716.29305013925,495.59273278232195,451.6794019458931,100126.91117873567,703.8349168423694,448.6361483938857,100869.7801106194,1302.4450774349748,77.58867938584228,99969.14724835676,1126.7267425079626,385.02059983630073,99705.67434881284,1136.1597391019347,65.65600769092238,99706.0165974803,802.147265302577,385.0675192397938,100698.0081209487,688.2982862083134,24667.641231216086,23912664.99575474,784.2995502736829,1662.5891464418007,23750987.55243371,561895816.0158975,22488.9920950528,23914411.897797525,821.8012342926559,21867.978806070936,23982240.949481573,796.868117438809,19350.01087451372,3775642.507381682,584.8390805293348,20351.426690320266,3383207.7437804663,854.8713486709966,0.899628586455975,0.9000870953763358,0.9006919618947965,0.8998067754539046
22,22085.267516977918,23748399.721237414,860.9425772751366,22390.801067729208,24579990.14679216,471.903486588007,23218.474169767862,23983538.313881904,530.874743687042,452.09759405638295,98979.34194724498,479.86828280409253,461.777615538534,100414.17098841725,710.2781295263894,463.20007085766974,100173.88656122552,1304.9950276183163,74.09782437348305,100457.91866870307,1132.3570733550216,387.83490120045786,99265.57955695713,1135.7481736869875,65.69073856919437,99694.92548968925,808.4550876982672,385.27267432698443,99843.84114354633,686.3900065535212,22306.82911745987,23911634.677062035,780.0134698176578,1719.7336817421167,23749022.56473078,561905678.344108,22867.741707873025,23914603.557707503,812.7383781018516,23458.121993202716,23983967.12808997,800.299110516501,19889.958056434505,3777089.166825443,586.510554752922,19960.37956795306,3382122.0626431266,835.3001832648229,0.9001717078375451,0.9000900831690694,0.9000999429051618,0.8995657729999219
23,23060.06719667001,23751154.58794542,869.3644149853869,22318.14434667537,24581170.872794744,462.56303529077445,21658.938616197156,23983923.041347977,528.8672898080525,462.09496108548115,100542.00381596659,490.02112042240566,452.1784940632673,100253.38681128342,702.9173248486408,448.9047118760915,99483.18331057322,1304.3465092060505,67.36083126226971,99510.68777389488,1136.4109159395414,391.6814175105575,101013.02238696667,1130.8961010969088,75.42510005529617,100165.28924980687,797.1051260005584,388.4907371238012,100318.94798266892,683.1185719454855,24148.34250471366,23913601.416139,779.0714513445663,1814.3109747655517,23744510.23658089,561903391.2963219,23352.718915147765,23913213.36622216,818.31355591213,23525.7640968392,23984619.827099588,796.8526718151126,20423.215259546778,3778559.7781945243,588.6691917939851,20468.66981329751,3384615.9597417847,850.247619467204,0.8999225747265661,0.9008767087882213,0.9025721372139034,0.8999127061994718
24,21003.370515262584,23747058.270320516,865.7466697990116,22177.0227836124,24579874.95969299,466.923404984143,22148.91436795032,23982724.839648753,533.1227869277319,459.18644534514374,100704.29305973354,486.28669188455285,462.1276092735425,100490.82766431861,700.5895885284929,467.69720274475054,101114.49345855607,1301.736379781254,65.96210611380549,100213.39804860744,1142.7419385723258,384.9886948473866,99865.53068351214,1141.7766656636563,68.91751397124759,99379.26384349061,795.8019497527592,398.6166640994579,99847.40250137204,683.2709370124173,22449.365113010714,23915418.147246562,791.8401389167979,1568.470007374886,23745980.125952765,561890982.5525563,23353.958386551716,23912920.017303403,813.8379833027142,21674.529335799478,23986020.77294305,799.9173858158014,18235.30626669662,3777448.8646169114,578.7912590415731,19638.69114630017,3383458.765419321,849.1399506595175,0.9013512423453797,0.8988251234629492,0.9010952480611122,0.8998854618744465
25,22039.302407598865,23747722.55050059,874.6413920094458,22607.846730893307,24581513.655538104,472.910608788088,23690.91279788983,23984041.858168073,537.6302922362858,455.0203113484308,100901.80540109487,488.0061830493768,456.3463763637324,100326.14775214512,703.114282799347,459.1531263340866,99382.03095211982,1292.5946866411266,59.404861108311145,101185.9855675283,1149.1914044322705,396.1638821404432,99319.35591976666,1130.3871551142772,69.35114536187633,99726.35709354284,805.7393853673518,383.2178341171451,99824.08053202665,684.5268153565088,22544.970329165353,23912176.14033128,790.3003045699983,1753.1682066433548,23749206.09929062,561914495.9354528,22602.98005765104,23913239.96256445,825.7122207279666,21069.74322079244,23984274.827515464,794.1355844138441,19518.22950117129,3780847.97174742,588.2045949968166,19022.731102620186,3383307.676771371,852.5443196928428,0.8996093231287422,0.9011907379513651,0.9019157874843209,0.9000433542512769
26,20878.014421072145,23747913.2857412,860.1135681688322,21759.03401307155,24580461.955275863,469.9256840163152,23411.565322476272,23983440.553830054,537.1849645302573,459.1189428727295,99366.19121623655,493.4657137653215,457.15584613040045,99287.36679654969,704.4749559917316,467.01230155273527,100342.68380394521,1301.114077848546,65.85834567097282,100078.73654344193,1133.202018943584,387.54722221750114,100268.99836775645,1138.420897305798,70.73445020860285,99490.71566158604,792.5133323352682,390.91466807995863,101043.20993938619,679.334857447815,22790.852042353876,23911825.349890687,789.4367118197947,1742.3165257245244,23748363.82934768,561899618.0848129,23113.716233423354,23912882.524757747,815.0550860766748,23898.600841328007,23984550.81011624,796.9064541681605,19783.98474577962,3777871.761759742,584.6610053047993,19170.930177923077,3382381.461817986,848.0875280608577,0.8999924344634808,0.8980194461323427,0.9008580292151381,0.8997498038571706
27,22497.092341875552,23747621.017596826,850.7184178021039,24500.918738084863,24578231.94754045,476.2584238962043,21942.109193440047,23983322.72278701,532.5209817310167,459.84520682278173,99597.1279836982,492.46200747188726,455.67037477670874,100258.97175605789,703.3023421885781,463.5453381845483,99752.42831015978,1303.5987069621494,65.53539356962058,100153.76757246276,1132.332237967091,400.3397274805179,100481.66726613806,1134.2683808160898,67.00602972790904,99563.1270435168,794.444997618499,389.1835253629831,99716.44472128662,671.7726023263449,22140.44835269263,23912866.99682085,783.2029630986551,1702.6632564737242,23748040.56113776,561906950.7277315,21615.03715059855,23911466.082682516,831.8875232037204,21710.360113766437,23985008.62295828,791.6675034467426,17736.91395120301,3778392.20146337,578.2017717810802,20131.531571233107,3381413.3434820124,851.199336470138,0.899106958395603,0.9014877819886951,0.9000518367115795,0.8997040432683998
28,24277.855463179334,23749038.390579157,862.9977201091491,21843.91432481225,24578829.73933605,467.6092796989312,24189.47431987444,23981876.12746488,526.0490075123564,454.724433792394,99920.03094648386,495.3353598542757,458.62563239209976,100755.17635088826,696.5415659102572,461.04627942276437,100128.24560823385,1300.4352794941672,58.00971314361047,99918.28432193388,1133.8506855839905,389.42978906202865,99163.87150312137,1133.3202881973752,67.43311043034008,100560.42238243602,806.2189590735858,394.8608355333206,100301.86579481608,690.337083762586,22563.64244914591,23914691.44120357,786.7996257579673,1689.5737441770405,23751058.618992154,561904778.023043,23186.136566057325,23914068.435129553,820.4535600258893,21082.35920078142,23982919.514245212,792.3610465927071,19400.22068354719,3777488.684082193,599.2452518931085,19556.917689275342,3381113.147331449,847.748686444312,0.8999829887474374,0.8995359588987543,0.9004828806860998,0.9002340889179389
29,22875.941375785733,23749868.328315847,869.3146254698923,23631.100144520104,24581221.460294586,466.4497262678229,23870.560598336328,23982541.035466153,526.4095404063019,466.94617821403205,100045.03047596452,488.3388328071459,460.6386373740675,100137.40665526528,697.9957329363277,457.2679503949082,99679.0282399547,1304.6656543311287,63.48950806181672,100087.91444920469,1136.1595638355236,389.14024782379613,99618.01768210632,1133.745624322793,78.06661311762151,100794.74295972673,794.5559687564914,392.8647633350663,99040.77484675968,680.4368901632357,22476.011027401975,23912104.503408194,783.1814257504302,1421.5725463413276,23746711.39454667,561896142.0585483,23725.79445368058,23912724.77622702,820.7587149352295,23270.644778457434,23986194.319340516,798.6038737600801,19608.82145029004,3777948.327140852,583.5167917668887,20069.332779678367,3383073.297702159,841.9195392693997,0.8998805998891327,0.8984530865910606,0.900742241762154,0.9001832362877868
30,22598.46011255997,23512103.01164517,860.9952954810637,22748.826442458503,24335891.185436677,471.57573316415767,21258.3728085834,23742814.611011285,534.2735715456851,460.58712818607995,99535.64977236131,490.3122828831579,459.81120211286003,100248.76584707167,709.232437865711,462.0758858190678,101098.88649470679,1298.2191718381077,70.80392836998122,100261.51168178445,1136.9351788008062,393.0330386564805,99991.15891896958,1139.52785197559,70.12975931159895,99563.53734755132,804.2943004027981,402.46033489410047,100233.81911562904,684.0466033579447,19400.42294771713,23673967.42472325,793.9088264301048,1548.7156115348366,23512514.054983273,557077006.2975575,22181.06966603844,23673803.060924597,837.4762591364075,22794.206187445943,23744859.9015438,798.833780541531,16485.839876705708,3741941.235797085,590.8372393576325,17420.87040177724,3349778.4615769708,854.4107498343143,0.8980795515062241,0.8999854573213489,0.9008325289318446,0.8992641059935865
31,24744.688123230044,23510241.869863115,860.3126673156222,22795.147253578754,24337472.295553,466.13055064993364,21783.222082382337,23743662.285003677,530.7598581158663,461.99268793879884,100469.74956546084,488.3658606541143,456.56614586178694,99263.28779042469,699.7825421386851,469.7881785880531,100007.05737482151,1302.5394420745074,65.81228309523294,100725.8861517355,1137.405915572696,394.34937137365284,99891.1826524082,1136.3339171106823,70.79361440183787,99690.62226205252,797.7521573977201,393.6718381835835,99640.42830909662,684.2720855543874,22816.06687691038,23673931.529452905,776.0785961459143,1723.3304814023688,23511621.13520325,557075503.5306469,20629.574694353367,23675171.303802155,820.3275695552493,20465.761225779148,23742984.095647905,806.0239990767843,20190.574705235373,3740891.2758366927,592.0334772272352,19392.848717000415,3349523.9385379283,853.0270796002072,0.900813974154404,0.8994183123138266,0.8995448202371475,0.9009416976653074
32,22942.257257488094,23511582.636677463,855.8648792837976,21293.22824039138,24337594.758789815,472.4209833655633,20272.576409929563,23742572.22134779,533.0569249257558,457.71305391489744,100092.73029274221,490.1144757108341,450.7596653668001,99852.75244618185,700.7217033616462,457.5236650643234,99530.3045531266,1295.129622858802,59.46824959571643,99507.66223689432,1135.0709400708276,383.1242810077343,99761.49682993887,1133.8755060447797,70.3637095517824,100136.45875060082,814.9642219912108,387.49688930450657,100321.41270689362,696.9193372461484,22944.73442241225,23675778.388875116,786.8243592334343,1724.0152679312982,23511754.65222606,557091315.4236873,19314.921120391504,23675285.122769427,833.673029571212,20533.528605674048,23742270.30806569,807.6518956707541,18669.366472748847,3740438.374839956,590.9605686058848,18627.227890472273,3349303.40020276,848.3457181473176,0.8996358746035061,0.9029319254693539,0.8986146175994876,0.899472890444483
33,23991.496548923067,23510212.827752445,864.8292918161969,23398.069241320387,24335712.59816195,480.36981271167286,23075.057426264575,23744105.650526688,529.6381443359337,464.38585700586503,100570.39125962314,498.7876594966377,457.5147600394191,100569.48883098912,707.5570758900203,464.15409386385295,100598.04053874317,1301.8544835775833,75.2970094912164,99813.64291288753,1132.040554162099,389.3976851352521,100169.76885110096,1134.5706476127195,73.56553610173431,100266.66520638025,808.231738760428,384.05238676121553,99974.65941739344,683.0204720474827,21163.963491270915,23672969.20818254,776.3981015323843,1797.4175782842287,23510104.52559082,557060016.5498834,22215.403487283274,23674449.550412044,823.0275045400043,21669.413363598207,23743758.17857503,811.6792325339865,19444.905932198802,3741467.855260275,585.994388943594,21041.6951854384,3348662.480479173,853.3785926834562,0.9002230187810596,0.900441472747013,0.8999410066614859,0.9022704421164328
34,23179.82585268699,23509439.675892685,858.0072915847196,22364.892787978504,24337556.453521427,455.8324125094085,22469.082461017817,23743821.33239953,528.0010689510254,466.02831782685473,98797.04977918038,499.83713717086243,453.98568293014665,100329.28162138238,702.7949989178379,462.74979350686533,100419.35012778142,1290.6262290708758,61.497506255237425,98684.2815324181,1137.2749723109482,388.56158247798834,100456.68695557812,1133.5654216093765,59.18135434394598,99473.34692543752,812.6743786564182,393.84684597369437,99507.8222621084,681.5576405576317,22219.962946165408,23674753.51092948,782.3903988720124,1797.4286872585008,23508913.61307311,557068731.9498035,21038.984028964675,23675289.685408536,830.6265300412922,20589.016271702112,23741772.68105504,800.8820677608852,19680.769410785044,3740000.258200259,583.5704967372847,19737.14858280652,3349366.3238317943,843.8717881571687,0.9010587865114742,0.8993601090766018,0.9005993284519291,0.8999584092612443
35,21435.46260945234,23511919.340827655,872.6442954469616,21911.170394106968,24337886.07827481,473.65768426304624,22858.3489461301,23745320.77224016,535.3960607694023,455.97165372715125,100237.97682136088,483.90583294054466,460.99775667821945,99256.69505099955,699.3191567650864,456.5022543119297,100612.45784379961,1295.4089635637954,76.1258189846689,100178.24696767099,1136.0485588305396,387.84493715239756,101169.89489992087,1128.0940943519302,69.36933125159659,100276.84464962507,806.7884862339105,383.35657748027,99645.62689686356,687.6579898260178,21957.129098940142,23675253.05215976,776.2625378447613,1439.0676917497217,23510605.775365837,557077380.058941,22734.30841397941,23673367.31053324,826.5761409541801,20544.49939244274,23743620.853710525,801.4388982070187,20277.79268947793,3742027.7138383733,582.6914087790641,18137.577425333147,3350126.8659936837,846.0239870172111,0.9017979427990828,0.8997558676055722,0.9000974757821244,0.8998853441570922
36,22952.05903911328,23510497.29612172,871.042468894956,22720.730667275984,24336800.954719633,473.97899348154647,22694.132320299217,23741946.75437877,543.436174466346,463.22411566232097,100211.2607055743,486.2655062186863,454.25733269842044,99634.2491582311,700.6812321403439,452.73292125906875,100035.76765217618,1298.4876970881687,73.08386576270026,99945.1181038215,1136.4464738812276,399.79328386394917,99424.07505126095,1141.7881498095944,63.587166364876765,100069.95943938293,801.7746631689512,390.20655142750013,99686.92299596478,687.6530728258492,21640.24312314342,23673667.037107386,779.7735423701321,1593.9104339174398,23512278.739031494,557087582.830825,22933.565901354006,23674653.98536807,830.1451086351221,24471.99381755741,23743496.222026408,803.760564114563,20040.431028394698,3740849.3921304313,588.3833539635559,20102.279268687307,3347951.1410995023,855.2894212884103,0.8994442871475037,0.9005629686835616,0.9001796766963727,0.8991070539273498
37,22554.864547894274,23510717.246823438,870.3153413582996,21358.03473291981,24337614.968251526,470.38935939448567,23440.217516375404,23742529.178698625,528.756011176354,460.8211434905767,100519.30414980778,483.66938079182717,451.7520120550618,99738.77420282572,695.8489594025103,463.823177734403,100185.43268811509,1301.2047097900527,61.822762524305844,99831.99588327248,1136.1215304654202,387.75074205648025,99672.07796672072,1130.3325121526743,74.43640370543552,99886.90452260246,808.6403943210886,387.9370991436208,99889.97655985352,685.9711837463884,20952.128331259864,23674469.06656926,787.7790653500728,1668.5839074944774,23512808.283187274,557070515.9222924,22600.416607218292,23672667.38113015,827.2765387983653,22438.277232467135,23744551.43961682,804.1963385426286,21075.633279101192,3741606.124941258,590.2187241037985,19066.284721423362,3350225.54546261,845.6007329199355,0.8999557398171213,0.8996577250193174,0.9019784528674962,0.9015425935233905
38,21534.328091264644,23509252.699592765,871.5655367966266,21905.58866295384,24336844.13520134,465.9565749404116,23574.199535785407,23743665.439537086,533.9173140110414,457.1614115997145,99555.0057733248,495.7952760229604,457.5718369305186,99808.97206271694,702.4301937571087,463.9039405861322,101023.44078809359,1301.8878588113953,63.70471950953985,99618.72914492952,1139.4184570629116,385.30433965556006,100122.1824386702,1133.500699337823,66.29775433583599,99904.18653994586,806.1688450874817,372.7754062832157,99475.76095814457,684.7509489196412,22773.919537923986,23674596.92926804,783.2822511214841,1774.8613157387506,23508933.322958495,557080210.3910428,20276.367026195985,23673639.44973444,828.0151591649021,22324.76314963689,23743520.967838623,814.3337613249179,19980.705661364667,3741586.8574375026,586.7301150926424,19758.713005975478,3350141.445706832,852.6019952572694,0.8986903146707409,0.9006827261924899,0.8995542276826133,0.901058241158852
39,24229.525061757384,23510150.054804355,869.915129995389,22058.874751173338,24335918.819238845,474.3647577310953,20711.126293961635,23744242.219852563,535.4505008765466,461.8228079315367,100688.75350654543,495.3731541557785,456.7275373677852,99940.05845291913,702.7582818299452,460.76075280119284,100153.31738090605,1307.4221079368835,72.5644060564444,100079.0014842484,1131.6721059400593,388.69052965108955,100138.00462974375,1139.2847431534678,69.36648119811458,100198.77196014354,812.9242000532396,392.89065670977516,100549.46152392827,680.5051106620174,21086.523986103897,23674146.309039984,783.4598604372508,1692.13940602017,23510871.400551315,557069542.2011163,21790.203877121025,23673579.60457334,826.2222261976392,22482.481056713685,23741881.64903216,808.9850828602085,18941.09161327286,3741882.831592966,577.3280226974708,18820.484843198017,3350024.1960563813,852.2975136770322,0.9007589892891106,0.8996363304364473,0.9000625626887365,0.899838725215581
40,23970.20966594341,23275445.382548276,863.7043342326984,22774.936681950872,24096595.585456498,476.78259925206976,22315.017836499082,23505845.129707944,530.0604110294892,457.053080678613,100134.18449622787,491.5159613988129,461.6615775254211,99928.07575456346,712.6908489764947,457.22312650642664,99421.35368684377,1301.236167244804,67.98854349699621,100258.19007979173,1122.057390636991,392.0921939884822,98957.23307500791,1117.4605046192373,72.69187048410996,100344.42622544397,812.2124544917389,386.5406667010768,100566.77343434855,670.2217256449229,20544.3750975445,23438249.137192562,783.2834711097997,1654.4213179237772,23273744.473044045,552343394.3212515,24506.74094662673,23437917.536357876,835.471245649025,21758.70095016231,23504572.020061262,817.3119655034772,19037.365076085018,3705862.692229961,582.4819335594146,20156.232380004636,3316837.4666405185,861.0595784439483,0.900294516751023,0.9004822395858417,0.9019388587729149,0.9001448022330552
41,20255.25061293931,23275066.092603594,854.3299672000937,23083.0917507656,24095801.775334083,464.34749006553324,21879.223803928984,23506162.125821806,522.1820802761237,458.7039166502472,99296.32267860838,491.8554325407201,466.3501405239511,100225.51137886415,710.3650814978831,454.3913080207482,99964.61769903099,1299.7692596317331,68.40940961738329,99874.38951025966,1120.5597401762577,394.00746554157405,100689.17760308924,1134.3536948281696,74.24322099447718,99202.88687576019,816.0234470990553,386.994660570446,99977.99472970236,682.4276385288263,21214.81086448153,23437717.76381333,779.8573416638243,1643.5078415346063,23274461.374910597,552341883.6839284,21551.842166174367,23437310.125232168,830.6457779553818,21709.584762569997,23506881.58643221,820.1490906398424,19429.54156308121,3706354.340505751,583.9517405687134,17634.71061496746,3318222.353481468,849.1074908199331,0.8976525123347825,0.8998311796472767,0.8993731130415685,0.9007997820817766
42,23367.64303409591,23273329.48459501,865.0828304310196,22456.962256792776,24095350.878636327,470.6882130947308,23212.22418233816,23506428.57502145,535.4234787506564,459.6663300569797,100471.0617649782,484.16789551887746,454.5659967707225,100259.75046457445,708.4658987236905,461.2894744127266,100398.95781437124,1294.2532356840038,68.36905458924245,99113.98865915282,1135.9449354576786,383.6839338867938,100348.61265015916,1130.320714784971,59.86138224552854,99348.63527581563,812.5332310682161,379.84666703356623,100120.60847385273,676.5395634862688,20690.008497720853,23436145.27269238,780.3260689062083,1721.1718723967986,23274595.245391056,552328072.1167928,21305.346280671063,23438155.13833754,840.8981945364658,22742.357196046018,23506417.05773274,801.9664704263781,19733.733529187586,3704747.910786115,589.4082179974818,19157.5704869578,3316719.5189707153,851.7766884004646,0.8991399908799148,0.8990242143727878,0.8992580847693954,0.8988967246700061
43,23505.240647393326,23274745.128006775,872.5554695362473,22117.252788926464,24095988.60350839,473.3875407039942,22506.399330608183,23507201.00794595,534.2458975605805,463.76193782561194,100032.45499423884,487.3032272246224,456.65125733925527,100467.0175718749,708.3238531762005,452.9690941759035,99127.34225207554,1302.4819831507202,78.6310117169232,99667.74979937362,1131.7969160161201,390.9913441927864,100187.84963245802,1125.0143829859642,71.70071942285159,100595.50030412167,815.0585348793497,395.5058117488236,100801.43662849879,689.6403999973901,21370.27233675883,23438717.337649006,779.5069585309694,1632.9035533066403,23276160.765638527,552328533.2535254,23080.695133073626,23436346.70253132,846.3420159189072,22667.477991445572,23506262.11291641,814.3231216097637,19198.798358587253,3703818.1169137233,583.4812556747592,18219.308910703738,3316782.3873617817,854.6289314583418,0.9002164060468393,0.9026475226383125,0.9002759446076886,0.8999710410772795
44,23061.451736831586,23274716.732265078,860.8314706385036,24110.134044806087,24094638.775902152,473.672737397647,24044.749164160028,23505102.330690682,531.2667041439626,462.82194073973795,99383.06599638224,488.08087674120725,458.42922229969133,99796.3212230672,714.2223204597556,465.9446807182716,100510.26099070245,1294.5155713757201,63.67811683694757,100729.79925178518,1132.8447768004175,395.44534879707936,99972.8272480955,1134.226002691222,67.99798660892822,100176.19957639744,812.8790307883517,386.40925491788397,99695.6095766786,682.6992254077481,21966.589489192484,23438101.013811182,782.956368023482,1568.4058518445872,23278011.374313816,552328276.9301636,22393.48327312023,23436466.683381863,836.2962485665269,21831.949470345557,23504418.409457676,811.6128388308109,16778.033926909833,3704586.9317377396,583.5154981916146,19445.4453741706,3316160.974736123,851.8091987985599,0.9005973258801502,0.8999370985699473,0.9000951325219156,0.901456767152352
45,21858.073965373722,23275919.964964136,873.4466512778475,23670.472890237033,24095157.736619093,468.3966476556809,22736.286914555676,23506849.092854094,533.6822627483606,457.4759380846596,99595.05775648513,494.428177869637,459.9666495691864,100448.8242268005,707.9073693914381,465.39346339215524,100516.57729840039,1299.8192577940722,70.76084013598786,99596.7817124053,1130.5580167420792,384.71674298704124,100191.09650031412,1135.6077942603029,62.32233296069874,100850.61589733016,812.9118744589381,393.8028686400238,99915.49474224406,688.0398427930439,21804.913903504807,23436428.37369479,778.9343356135169,1591.8718366217686,23275869.72400708,552328884.0849725,22017.844587237334,23437299.295642536,840.6464055570871,22661.970131948212,23506643.914109908,817.9360044859582,19519.10796939078,3704583.42569096,587.8679622298374,18219.71804207536,3317222.4371088147,854.1383249690141,0.8992296830801797,0.9001244603137126,0.9011508386440698,0.9012063136837715
46,23403.154284967917,23276056.042222206,862.5164336918967,22108.36039178537,24094807.607766803,466.98555468275407,21929.964481140752,23507079.023645315,535.5066556801598,459.65505407423996,100838.34891028765,498.7643577605309,456.11226759831516,100209.13836945342,706.4346855597279,454.48707883668146,100628.36549125296,1306.1639661081927,73.216370453816,100165.02609899269,1137.7892120707866,386.2917706099649,99209.04831401861,1137.6521765676782,73.46771926522597,100273.03841211881,813.8847020960702,391.3362510277812,100639.52933482529,674.1828346012448,20792.867070622262,23437001.243929967,782.3118694278711,1802.277487427261,23274399.614072744,552317358.7819749,22665.70045640166,23438032.167874645,838.4258352671674,21761.538639453505,23504688.73267536,813.4585010449714,18290.31824859418,3704649.5882485677,591.7068008081081,17969.19506304164,3318027.139108064,852.2314980404577,0.8996195851528959,0.8997579968077579,0.9011966349004177,0.9005795930717355
47,22983.901505492202,23275653.157110874,867.3121371464614,22079.79585740304,24094866.747693732,479.4621860094378,22378.12999098186,23506759.61446022,538.6146207062611,459.5183625292654,100603.6637950592,492.5366324173189,460.56469956768035,99426.0003232408,702.5107723423811,454.63179844233554,100451.69598833389,1306.9221224425862,74.94846205520405,100236.34188370369,1129.097839056079,393.815121573271,100244.14709324532,1127.8846345564139,73.79621371874894,99881.87550698582,822.3805706929406,396.7532625974664,99486.29930762171,685.8910292874241,21193.413608391136,23438498.88372242,777.2757117297164,1665.8886886776534,23278111.702586282,552327962.9868497,23331.926143255667,23436312.611062437,826.4814430845648,22089.502296796112,23504616.186529897,823.7473082492129,20864.462939596422,3705534.355150692,582.3109958863347,19081.82311354663,3317986.280075437,851.8437991232221,0.9006846183398173,0.9006479381496835,0.9000124096924614,0.8989861876608869
48,20869.48512214041,23273157.94260309,868.6129671137835,22797.247741407766,24096481.754048016,471.97860899493816,20870.996052704293,23505631.857212048,521.9769076107428,466.1316850578397,99323.84482641348,501.9668055956619,462.1517147303282,101292.73904060244,706.9057426407458,459.02672325055374,99849.15001890236,1296.7984577670568,64.16257666929873,100713.43297251787,1133.7444411638462,395.1450238276254,100891.45128857621,1126.5490685896889,69.11463486140487,99923.94583979584,814.4438496064713,390.7491583108089,100347.59174840833,692.2271638142942,22691.975054945167,23438190.360424858,785.3170240967545,1710.8103099405996,23270645.615688622,552325098.0268232,22555.329619353866,23436306.894504353,826.9022281425264,23507.64502347108,23508550.50280648,810.7198028820532,19108.12679171937,3704820.057239439,589.2894868048236,18768.32700820532,3318068.9448163784,861.4825559997577,0.9005722911559632,0.899326032876631,0.9025788552140082,0.8999901133119654
49,22268.883739685207,23274149.853341617,866.9592079251518,23688.14709973929,24093319.113134917,471.1525565163685,21713.43262668505,23505477.26637703,536.9169571989796,453.6168522111388,100622.40056655623,495.40169234952793,454.19101656047616,100098.47353502458,706.6974844932386,451.57058752647146,99975.63939672032,1299.8473097586227,65.83249388394461,100163.41262504675,1129.7939522221072,384.37256962923794,100144.22292718367,1131.082018076053,78.02712800153662,100042.16688359885,810.9557681454601,392.6459766756925,100644.48379914288,683.2559807496922,23882.023613025638,23436028.504005734,784.626370146424,1697.9041399680582,23274476.84887476,552332194.2222422,21319.408292688797,23437465.004560668,832.8391966715365,22736.8541038638,23506158.232556276,821.6477987421562,19085.688895446758,3705005.3880348173,585.1889880713,19302.6861090618,3317142.1228624023,855.9236291965753,0.8983190865543776,0.9009187753418766,0.8998868215928278,0.8989630442311005
