,ATMP_In_F,ATMP_In_P,ATMP_In_T,BFW_F,BFW_P,BFW_T,ECON_OUT_F,ECON_OUT_P,ECON_OUT_T,FG_2_AIRPH_Fm,FG_2_AIRPH_P,FG_2_AIRPH_T,FG_2_ECON_Fm,FG_2_ECON_P,FG_2_ECON_T,FG_2_FSH_Fm,FG_2_FSH_P,FG_2_FSH_T,FG_2_PrSH_Fm,FG_2_PrSH_P,FG_2_PrSH_T,FG_2_RH_Fm,FG_2_RH_P,FG_2_RH_T,FG_PrSH_2_Mix_Fm,FG_PrSH_2_Mix_P,FG_PrSH_2_Mix_T,FG_RH_2_Mix_Fm,FG_RH_2_Mix_P,FG_RH_2_Mix_T,FSH_In_F,FSH_In_P,FSH_In_T,H0001,P0001,POWER_GROSS,PlatenSH_IN_F,PlatenSH_IN_P,PlatenSH_IN_T,PrSH_IN_F,PrSH_IN_P,PrSH_IN_T,RHT_COLD_F,RHT_COLD_P,RHT_COLD_T,RHT_HOT_F,RHT_HOT_P,RHT_HOT_T,V0001,V0002,V0003,V0004
100,20775.16666584132,21912402.634315077,848.3760288137187,20086.345261147875,22698606.3934403,478.3608361835313,22286.885635699706,22133278.006644882,544.9174685347978,459.6188420300587,100224.62183590469,487.090280011195,463.77950360943726,99737.05708891425,717.8906164685163,459.272162706921,99904.10468550016,1294.6819340233744,75.67625839851699,100038.7992596531,1124.722692097122,380.7977225729361,99736.26319693106,1129.358319712195,73.17874419815607,100518.24820658473,871.2389680103381,391.3623222710093,100335.25839057678,693.5849850718921,20780.842123491264,22066081.595600687,777.1797381567512,1586.5984611772353,21911324.149047054,525084219.39664,20417.04531649885,22066113.251853712,890.38097257722,20733.37545250454,22132165.970157854,867.968037617552,19043.85177977592,3494977.100575371,577.7635249555848,18830.87084087189,3125103.63699757,858.7549043390807,0.9005419914633469,0.8998518345013655,0.9006741735973983,0.8987980529618174
101,20280.844163317353,21910871.751298867,856.6448823647339,20192.082916043695,22700761.6090576,473.7417141363589,20962.374900072933,22133974.994699005,540.3938104272435,466.1801156328732,99246.44603614583,494.2519898022418,462.2871059772951,99741.33176152123,714.5466393546235,451.7964657753188,99981.18652188577,1298.5704802682,70.62642276865562,101389.23176238987,1129.8945856393982,396.7422674442173,99602.0795033806,1134.908763739958,78.99057309692991,100844.88499483331,854.5263182261338,384.36825210879067,99412.9284290574,684.9266870849237,20795.454344589227,22067397.85080639,768.8036242131692,1628.1382318531637,21913453.316649437,525096089.96757066,21787.76169684996,22063648.574378062,887.8178794584531,21059.43327985553,22133099.536514577,865.9821665727342,18299.923685827245,3494535.8440479157,576.4106712030379,17865.15761963372,3126010.003039578,869.1318930009542,0.898720363910346,0.8997841056883245,0.899961913153258,0.9005159686274959
102,21263.401444071955,21912679.423483096,859.3990404382912,20625.87246777056,22699644.564068973,478.68681726261036,22328.937152390077,22132519.58904139,548.8568814481475,471.8969878243948,99080.5928607065,495.41568281760624,456.1504056830243,99760.48604390469,712.0734417413823,456.522489104315,99838.71532220159,1301.223271178218,64.3811101530907,100980.46391993252,1133.4592350400358,391.42313431329546,100571.21293835023,1131.2334103495355,72.22984366547378,100871.20112357395,874.2818974046946,384.02524940962275,99411.24928606827,690.2987594101055,19129.789788488826,22065456.877351716,770.02698899133,1794.8840197022744,21911681.074604724,525084185.3955029,21406.389116159513,22063075.078006435,892.600481837281,19655.032945265855,22133205.280935362,870.3003412033776,17690.620193220504,3494964.2250253237,582.1897793990506,18708.81303811971,3125276.347525503,862.223626594723,0.9007334982242096,0.9015672148626952,0.8992642525114457,0.8986330521570169
103,20143.720617305284,21914640.056569587,859.2029863681372,19838.74304203301,22700256.601642698,469.2524052220691,19653.465417903146,22133349.04471678,546.5996254252364,464.16679447185766,99406.67697811816,496.3100579125246,455.8110444304676,100010.40931328823,720.7013651863939,460.0055795561888,99756.9443393774,1306.1531325317887,68.63852820589396,100605.00522460931,1128.9590576764151,390.23729697703067,100426.9859969744,1131.418872795264,58.38131615656821,99766.99097040533,867.7439396439072,383.2819614995335,100450.36454996481,679.804233834107,21040.925329766116,22065767.128383067,778.6986672858509,1804.379922121695,21914152.90638517,525093621.1915788,22048.24679585312,22066415.67573782,876.7684947711016,21181.821572555018,22131407.904137284,860.3260158551611,17248.340539198143,3496185.9444728517,580.3887196063076,18750.58118171454,3126408.810054187,865.0023184758205,0.9005474763525497,0.9017391498143368,0.8988947616059285,0.8998994826335319
104,23164.498127533316,21911872.071430754,853.6650251977227,19920.757351845805,22701584.44895014,466.77257024584037,20620.19930860475,22129736.941411324,547.0653471525235,467.7475171290522,100107.2450311922,492.8067362569891,459.29424447790154,100473.36829041022,720.9291133202776,453.334029841356,100154.11334699328,1290.0656638772143,63.139233175724875,99758.1195293537,1126.9504347031518,389.33739983853854,100152.83064075724,1137.6955133382562,67.3364344922716,99389.44898608986,872.0821985909766,392.29425060035487,100801.2850565314,696.7694690384998,22280.316132119355,22065494.255658153,767.3757909437898,1616.2960276721756,21914035.423626617,525094222.2784073,19031.982931317623,22065146.77059044,887.610537564095,19367.785326248504,22132790.93952889,872.8042653696792,20961.484018810752,3496183.2834846913,584.7480673261658,17905.467677010645,3125982.716829378,872.2573845604086,0.9009013191787463,0.9016456475835866,0.9001777057218309,0.8988794409601134
105,20924.377340883555,21913180.28221971,859.1810223314375,20343.448579300923,22700117.38241955,482.8209993846889,20475.222372443834,22132072.377247825,533.6735292669272,464.62778403711695,99530.12440957605,492.3260905302646,454.44085296456825,99811.99968811907,714.9500445452044,461.39983433516585,100377.4977537333,1302.1598774742993,72.03405008253416,99743.27278942226,1128.5707457839037,397.34007405201896,100231.1864564479,1130.8484539927535,66.6347861026781,100409.33416132785,861.9531635011114,401.7574606395232,99549.7957506343,688.1922249940352,22190.006080193605,22065060.370823454,762.6855025175415,1729.377734442298,21915054.970844,525091400.7684124,21411.350142267434,22065542.99407112,889.2374477317443,20739.582509045773,22132339.731134087,864.8461603200411,17625.065130036754,3494868.6386287147,580.8830871256291,18010.756658845046,3124936.085041125,871.8950914252844,0.8994481132227128,0.8980622095780746,0.9009703445180969,0.9003308209224296
106,20809.93641374626,21912006.169888057,853.1008620131493,19123.401960021183,22698912.012494233,477.2794291957754,22264.754424671788,22130167.531604227,545.5895723290223,462.46559585431686,99231.45194571628,491.68877307287266,463.80607333419397,100236.1269794927,715.1554982077912,464.99040563456214,99917.84482558916,1313.2137686092522,68.26803999936878,100226.57451901164,1132.3952023080158,387.2302417166581,100445.70115212153,1138.6730131733625,69.56352402005525,100000.1269008745,870.8807648786695,385.7679292786793,100282.17080089277,691.8798204238789,21075.372450963936,22064449.889945623,782.738892639895,1695.077524081976,21915207.74711526,525102290.6067596,20116.25574700961,22065569.695512023,886.8709377899387,22365.46105518156,22133345.51727185,866.1659953450969,17399.742993089465,3495485.9018324553,583.2374589881075,18423.72427302452,3124240.1721261125,872.9797262956342,0.8994109154702082,0.9000978165212392,0.8992883474363041,0.8983163936414964
107,20772.193709149957,21913084.27406771,862.1645410005794,20829.203883293507,22699542.736944273,467.4020257668004,19454.997862361568,22131009.612331,530.3945876495227,453.70465422535017,99999.05916957348,495.53273263019963,452.35247569554247,99398.60275069645,714.8722016165586,456.0332853550573,101032.43806854732,1297.5373849615744,67.02255824393661,99276.24061128875,1131.5554305448022,393.56039214857583,99748.12405979929,1138.7644815864444,68.70024245654429,100361.65096894218,864.6006025720388,392.2834627125275,99859.60099314638,689.0020843844491,19585.584798911226,22064548.86127003,767.0958141330385,1801.1981437013649,21913907.262133524,525091006.553184,22644.071686215128,22066671.90849833,876.7336924179242,20018.864944287106,22130493.550319396,877.2503151927581,18570.41618172374,3496156.448699977,573.0007361041103,16181.962656520658,3124388.911741041,865.5073345142998,0.8998091980152508,0.8994348695474177,0.8988577651635521,0.9012045505791119
108,21077.175946056486,21913828.202262428,852.1458254537696,22131.509897894823,22699596.573387455,475.9378810057466,21785.13023523957,22132332.532675244,544.3806655407943,460.24721113033974,99257.99959104692,490.1024042716768,448.07269709807656,99587.67997623421,715.1666664903158,465.8495074364362,99613.48928904778,1295.404535870811,67.1949974349651,99434.79538357783,1136.2750887238858,384.9863317600805,99947.65999388247,1134.776633535576,62.41084232231871,99378.07258673175,862.6385806242415,386.91444832177774,100114.44190195978,685.0223031408083,21854.784748815575,22066322.887158155,770.2884026667649,1726.5223069825704,21913677.2705851,525098283.58775866,20350.872450731964,22063442.21669365,886.6707159733382,20378.252012283036,22130912.00767819,865.2752639468309,18195.627052038206,3492701.1363913235,587.2767554501161,18888.97326834377,3125852.182573613,868.3312190054926,0.9000518201725036,0.898088468576252,0.8981792267472973,0.8994671497737321
109,19755.61838920038,21914545.339077756,858.404285006834,22083.225992119238,22699284.987071626,474.0700186466675,20651.95468811206,22133738.498066403,532.600240691962,456.12938439411295,100001.9892869196,492.6738732732871,450.14162652220455,101162.5463469134,713.2282693481264,454.83960250205024,99707.41775748794,1297.3965327386177,63.61965870245693,100759.31311749067,1131.6977892960601,387.92851060832055,100652.8821923272,1136.0911285348004,63.54264292609526,100077.14370816268,867.1984073397011,380.613157559138,100548.76311448507,691.8626663018971,21960.49934279875,22066298.817067035,770.9533320962222,1811.7630030011999,21914117.477220252,525092736.825422,20810.62575749636,22064035.31338057,879.7959704938748,20116.03241490556,22132266.885403737,866.4489137285404,19306.39896671206,3493865.4052053243,580.7448217971823,19192.655255310754,3125238.046038627,871.0732770291943,0.8998907528616007,0.8986763852287922,0.8992143798214871,0.9010599085350187
110,21724.99014246673,21693964.449186023,856.9044633515836,18127.065760358357,22475262.526587456,471.45442485992436,22109.553829732882,21909546.919026542,544.308574931594,460.2933537666252,100607.87337060465,490.25437908966023,460.2367153420746,100516.26005891449,716.7106381074135,447.4918590986316,99554.51162118636,1300.9238031211994,61.25534358283308,99800.60868891563,1132.7559755551322,396.58937013820605,101411.2653514848,1135.1727275195738,74.06967184775117,100426.76018410953,871.7816067248194,389.8853969248173,99749.15778471426,688.2925784982237,21773.145105933567,21842060.015079044,766.7618549484006,1682.738162924594,21691966.1178979,520742662.6871452,19962.278925320028,21844426.03854466,890.4017546937907,19836.141404627437,21911419.761828158,878.239832897642,17579.739178491356,3461721.750412487,586.2728711977188,17190.10588661328,3095811.694144324,874.5782257254152,0.9003525923229247,0.8982259169805411,0.8999896148744139,0.9003178108126251
111,22083.133433216834,21691356.638495356,861.5675997877831,18864.73861562916,22474141.073965233,472.0860080919376,20341.775318705255,21909571.220318876,546.7124796603919,458.8093479976758,100111.80803348786,499.342706061013,455.3480234722022,99956.44576728702,714.8369105438135,453.5885912666547,100080.01645229949,1298.7883388209025,71.4509251243451,99568.54671728102,1134.0216778834338,386.21142958745384,100215.00961243288,1124.1978463960259,81.48765097848856,100427.16821231041,877.9531472411323,397.00150209900767,99538.9774965255,681.1919775853672,21938.20707731227,21845898.073554985,772.0951189982829,1740.2257547475995,21695175.875563953,520733324.90244734,20046.062030968562,21845639.539536368,902.0250217762137,19619.82817793123,21910891.774524033,880.265929553135,18568.431603472032,3459978.000723178,585.8305359665409,19061.89021768287,3095190.1159486934,876.3733391844205,0.9009265451263881,0.9007719475340045,0.9010894160787053,0.9003140179393208
112,19790.209104867467,21693140.409825306,856.6758321131841,20990.72681390513,22476378.585066855,473.1802664985453,21200.631674661225,21909304.000111338,541.302680659898,459.9781281836968,99354.70920790877,495.36300962958813,457.6263116987881,100328.20578907744,722.4603286705144,455.36213704815816,100612.72613947002,1297.6849212827874,75.85847421672756,100666.500087093,1144.9045226640656,392.83427916770285,100938.54772253263,1127.9362296448812,71.55855282734994,99516.1508502765,881.5407504559709,388.58540370329484,100615.3979971761,695.3528349798873,22321.899459394823,21843983.17400112,765.8680775655243,1501.136660488784,21694778.552594587,520723831.1318169,20279.079407874447,21842735.887499597,895.3056675698314,20972.83660003714,21909754.8519426,878.0872591516663,18648.14212485529,3462309.4707590234,583.6140202897064,16526.715671940925,3094892.6465374515,860.0655725277991,0.8995576323045864,0.9000487494835914,0.9022698500424663,0.900627603997674
113,20805.989657519705,21695879.85050106,858.5789427692756,20273.00836800966,22473744.03225125,468.32916753995625,22807.642821084577,21909559.46296852,536.9079987103896,461.81284718120514,100283.70591372745,500.92568892019574,453.1440933383873,99940.2303815303,715.258336807765,460.29932986140705,100096.34033749615,1298.3358080190308,73.03574660726935,99888.5309170563,1124.4402646866633,390.7951269085314,100765.73366513,1134.7585872547202,68.34576445705451,99390.65802383043,876.0139045036868,397.03452212838585,99841.59892141647,686.9937972898542,20365.920428365844,21844618.10889755,770.599296073821,1624.4196953563874,21689934.300735105,520743528.5870834,20213.14044423213,21845931.04056564,895.391489681108,21234.343812839295,21910102.91784308,867.3173793009623,17506.418599410285,3461059.9339546817,580.7134572676072,16465.49605335061,3094054.5147055495,871.6166160816701,0.8985922764550912,0.9005772453274419,0.9023415422508181,0.8991363606131269
114,19912.163416078012,21692717.893959228,858.9643772676919,19703.457835826895,22475093.884188905,476.84285125128895,21847.401511446464,21911129.872401047,542.1289592269628,454.6808842396031,99740.31110145153,488.4163479188029,454.88403333633397,100627.52730169664,728.4572771179558,457.10823175782934,100137.0319161361,1306.3960818259266,71.80666336584123,100517.0775888939,1130.88159826506,387.2457253262193,99903.85581067127,1128.5703059440802,68.97397731025914,100340.83017776255,871.5373968727115,390.8306756927212,100263.953908061,688.5519202901975,21184.70663810994,21846499.057707235,767.5326201322724,2001.7348890772364,21690919.99745802,520753576.6473371,21639.42979320365,21844955.685555793,890.6900184524201,20097.10525961491,21910449.256649498,873.5039840621378,19180.524077297363,3460624.7830733173,578.8439231028638,19035.206677951617,3093765.313042374,872.3457234635379,0.8993493317168164,0.8994988329736094,0.8978723875659503,0.9004081369878545
115,21696.755501891814,21694338.06753728,854.3923529543346,21885.270121302077,22474180.79611526,472.84510365095844,19676.74058707291,21911211.693816043,537.31838161869,464.30619529164665,100994.44350416183,493.04404703689164,469.2864974441373,101566.98674370501,713.8523959831685,453.8961373808335,99203.68185529785,1298.8641052639061,61.460668108869804,100017.54508640502,1134.9198118317972,387.5089948138045,99629.65254103357,1133.2860052448973,69.49272621851203,101027.23440757308,875.0503053222927,386.305841352248,100664.25371705658,690.8755520307523,19756.804942665043,21843894.197620936,765.3559170041095,1622.4181325893833,21693846.15925218,520745465.6973811,21373.715587679115,21843287.828441106,903.8053639128537,19469.691750328846,21911832.672145866,877.1597377974956,19106.996565330544,3462590.228143553,584.4391823886451,17557.12105802908,3095992.215878214,867.6251004393127,0.9010556195175888,0.8987640863863567,0.8994779311396408,0.8996631367108625
116,21891.34899111008,21692900.59334812,854.941319545996,19333.306579538294,22476207.765018005,472.49725016536365,19352.86392358774,21910193.974549066,545.2688004882608,463.0810152611972,99582.22010056191,496.43987661316953,454.9449434908924,100915.36582077494,717.7906834714639,458.8042621071344,100822.40653951855,1296.1815327738295,67.85807047292306,99645.27500070313,1134.5598823475063,390.242541728554,100029.69284842505,1128.2187026418883,67.75015995723167,99587.31136811012,869.6304652301642,386.8793107496598,100556.91408725177,687.8288706920632,18311.549604318578,21844326.405719426,763.6020808940887,1695.721804787753,21691772.476196334,520742552.99604625,22297.548369178432,21845987.26202774,900.5806238981513,20836.939544674016,21912355.705236886,876.6500665290897,18016.54114350003,3461283.0867530233,588.9418194527067,18128.833549150433,3095046.067228846,883.6310428204977,0.900730423989111,0.8988236182336863,0.8990719330818273,0.8997952676906779
117,20786.798785984196,21695460.85912095,861.6337761192711,20900.98633655399,22473809.196495064,475.84946843715255,22659.58442964087,21910478.08932884,536.1159773867489,456.0456197336839,99831.40177853876,489.29375542068374,451.1506961422385,100320.5814666485,721.0820028034402,454.104505130521,99702.17863107412,1300.8643359462817,65.8332857492068,100733.51428788052,1133.0029357088897,390.6785100390918,98920.60315242967,1134.0528941003195,67.37343779283852,100611.92743561784,875.0138088601789,384.6445796037468,99502.83468443697,689.2419756547487,21732.790287180786,21843817.380753364,766.9773964402583,1848.9366021891783,21694195.160781212,520750172.68636024,21246.31160257649,21844195.5447158,898.7007643032971,22379.71720672154,21910725.644896504,868.4123409049386,20487.287773615877,3461224.428364626,582.504587914487,18309.53596991158,3093000.667339132,881.6103305500028,0.9009337808086225,0.9003673546976444,0.8991095959480268,0.9015693318315852
118,19993.21894847291,21695454.747967675,856.0018333102308,19587.102799759243,22475658.688403986,478.46587083274534,21485.441896178174,21912658.89481497,535.4013854344615,462.31914615109423,99980.43048785406,501.583635093691,453.52950792211277,101015.72403047424,718.889861306561,466.0058862173629,99882.8757143156,1297.7940546918517,60.59204786324571,100489.80397267247,1135.7192230918934,393.0675773135346,99869.09719965752,1132.6796647548574,68.50196872276614,99856.20238738906,875.3196553079767,385.9300505597951,100146.14445552432,683.8867886680582,20500.938229149124,21845295.43914654,771.2116626826582,1556.2284614737682,21695114.928522322,520744377.6606239,20801.916375128545,21844817.452741932,892.2016274472737,20383.851114323657,21907705.855879143,874.9792203762609,17513.88672756725,3461030.9142050133,580.2255920666688,18802.270879546133,3094835.385628988,867.9648369528468,0.9002817305351386,0.8987770028040686,0.8997599803682842,0.8998026518185498
119,20917.948820758804,21693681.82583823,859.2547432859513,20624.552558760086,22475173.783786047,475.4253246547642,22241.698126987172,21910442.88727291,546.5529081804434,452.14911053287005,101098.37347800766,487.60144000919666,453.778936345415,100451.66167026704,718.3196549096523,453.0133256178697,100054.41242134591,1297.796315111857,75.95721835696506,100677.10535680546,1132.8862038204127,392.69900637633526,100236.64715447284,1136.5074487414624,70.02343804822672,99814.02551831973,870.9764592795524,394.4360719636645,100062.4330359741,683.7755336452362,20156.86915366563,21844153.726282414,766.8654275462663,1622.4981190552332,21693620.626744784,520747614.29153985,21122.82957306958,21843157.133856717,897.392551612347,19949.89439447349,21912609.81130406,876.3557980667828,18635.12004011696,3461463.929024314,573.8301698119611,19197.343946407284,3092949.2855179477,865.5488190387945,0.898710542647818,0.8991612626777187,0.8991594815161743,0.9006804169031043
120,21865.88891567385,21476170.740384106,857.1793336649432,21477.798550724947,22253056.528794713,472.9210427228522,20115.188840675055,21692137.214437634,537.2044816146758,452.90262989041196,100147.34590927817,487.4580255844702,461.9547132962633,100509.29951527962,712.6089127251042,461.026690129171,99394.16961507253,1293.211291297673,67.35077682588009,99908.60199763085,1121.4368279769055,388.52514304301025,100299.1730176328,1129.6078884802916,69.72691772773868,100042.70288350758,885.7762827966918,382.91581134832154,99972.4199085323,689.4642933961322,17883.240154559182,21624645.578640845,763.9968846573647,1674.0759922238303,21479618.82530618,516456335.79451364,19509.125427233506,21623725.6926332,916.0568355801078,19322.6201791728,21691113.28949432,886.8141538475733,18036.926147574115,3427220.2203005413,583.9022390538906,18748.15307986128,3064058.816785627,869.883504912396,0.8997603671227429,0.9007407036539681,0.9015715817130745,0.9010713270837082
121,21345.587547030304,21477412.63177047,857.35579095244,20590.055107567674,22253381.6187304,470.2185388317719,20151.39413866325,21692053.178549543,538.7460307935818,463.29659186130095,100442.78147874381,488.2864711111207,454.24967230462136,99573.2662234895,720.6476261655329,458.8974108416727,99808.49871033913,1307.0776928405262,66.04300611539747,100518.97478354567,1132.4112497377319,396.97383912638577,98842.34856733466,1126.2658426449161,70.4461506865927,99486.80254834983,892.4621740184733,384.3386771794018,100451.93272463814,686.9904936923334,20786.567169143575,21628350.230938952,768.4851127916899,1681.6046622233316,21476194.008529864,516456597.14127743,20071.727542558016,21627582.31167568,900.9392474245909,21115.43039639579,21692086.0744662,883.592022287905,18073.893800328537,3427302.4704516083,571.0533243469284,16904.377190939755,3061362.864215077,866.9171861870917,0.8983945904116982,0.9014811073345989,0.8999369594860961,0.9025314737699329
122,19816.944299027225,21476760.025568552,858.158744904732,19368.296530127544,22254490.06975618,477.33109936264754,21731.180250586407,21692335.777836084,544.0694431006591,465.6503367651369,99144.56233772181,495.65523811403517,456.9632253970952,100364.42496694504,712.715451997651,454.2066641962241,100046.57302644955,1301.1390414603989,70.22712011865896,100900.79433383139,1120.9465455505929,393.6966090850325,99347.95999588077,1134.4878782734577,65.83252329129805,100664.5894732406,882.5320706038614,389.67506608618066,99205.22223834854,692.9037645366578,22018.66484509877,21625501.458251126,770.7879181767537,1622.644235777633,21479502.620731547,516448651.8882325,20126.436805309713,21626703.087480154,903.5543069684197,19137.490881682785,21692338.0515391,872.8550675180064,17789.484620287472,3426019.6998040415,587.6264476701913,18195.271683125164,3062005.7170808204,874.6343066701693,0.899311750920241,0.9008572934864618,0.899934263810054,0.9012514362775801
123,18668.465771362295,21476551.58816587,852.037471387755,19498.44035613291,22254289.84051688,471.58575845245014,19455.377249796493,21690868.305696804,552.0390278437507,451.7745541072531,99653.41416075182,483.85236581286875,456.8575852708326,99852.29230751947,717.4741780123859,460.4991838555841,100129.46034240631,1301.981618694958,70.64176188562243,100148.56509184114,1132.503864010026,388.7101592346316,99981.73916301737,1128.5177142098607,72.92915922175818,100664.52316291965,885.7552033636617,391.4228628496103,99891.69495968505,690.1251754410898,22846.31612026536,21626326.46409289,767.024570834291,1617.6449883081568,21475119.723593708,516457400.2893892,20511.66463199946,21625210.065227825,907.8331394281277,21216.55794980508,21691509.018097002,886.7531497744362,18716.31278325461,3427335.5284083514,580.5940842260038,15730.951855891,3063056.2852416458,868.9371933145634,0.9011997173249271,0.9003452420857443,0.8995947560553944,0.9012942662970607
124,20822.235549765373,21478846.73906107,860.6942945857576,20503.066508364922,22253737.800307676,473.3915075863036,18916.36647519955,21692756.27396644,549.536866107316,456.93473210565077,100106.48351538411,479.31995064965037,454.8380654464952,100827.74670823391,719.9658523848111,455.89615423404285,99830.31601232989,1304.9977048200417,66.63468350977692,99923.99683186099,1137.342675542924,388.999184640516,100321.21391380361,1128.3388700982325,69.79580621051407,99505.76110960644,885.6824022799323,381.11083661070916,99914.71009422264,691.8230403606003,20236.725164214116,21625837.195830185,763.4186642182784,1647.5775447198846,21474619.730274133,516444503.1840926,19641.18680807421,21624603.828053553,908.2683465591762,19890.842747578867,21692246.025118947,873.9908610208672,18027.027694760425,3426521.915603668,585.7243554833875,17846.3087470105,3063513.087429692,870.7521019248331,0.9022434456030919,0.8998668506998934,0.899997132171006,0.8998532393470403
125,21027.767124956757,21477773.37528491,852.3729095765566,21189.432730599965,22253725.929030843,469.68677355132724,19107.872952379446,21692027.513768084,537.4132998643694,464.55622642438374,99592.72878573855,490.8675698369715,461.4687523469503,100090.97832783632,709.1752354997986,456.0430166765536,100801.10891072072,1302.8008618636077,57.0927951142467,99989.06216462077,1124.3606325240187,382.96494210862676,100404.2149510753,1134.606860827859,64.96143961417924,100428.1182783683,885.8025424990001,388.80567232471,99685.57459801532,687.731347367495,20115.503731254295,21626405.001979053,767.9348399655918,1701.529813328459,21474902.26705639,516459517.5394666,21377.030163617164,21625162.986040786,903.0821797053139,20944.367940312244,21690228.410974823,885.9246034667947,18316.469064512923,3426407.166814074,576.7640775987851,17655.50829651631,3064350.5882983804,875.6187622399608,0.8995778515412352,0.8997325411669982,0.8991959688023855,0.8995259275223261
126,19263.972749942237,21477716.12062585,860.7577379050936,23452.179954148756,22253450.014574643,464.76017973254267,21800.31847278411,21691379.95098896,539.687505991438,461.9359719506172,100292.25188010663,493.7033011168608,462.9912526827509,99545.4813025997,719.9596938855656,456.82365289653666,100970.10149134127,1295.139752076062,69.48894138041351,100202.00662241277,1125.702321663992,388.87867946510244,100189.71574532054,1133.0277678989848,73.14168723715095,101309.925961507,876.4388114194455,380.53019080946854,100245.3310751105,692.8711610018745,19771.895844450624,21626199.715317864,763.9390348096128,1528.233522439904,21475386.597936813,516436422.6788692,20897.5681328019,21625504.171387073,900.7131684453045,22144.082997657526,21692048.47472287,886.4594964497429,18814.15178019465,3426620.7507104576,578.5508032714494,18440.184325752605,3064571.6251782742,869.7217036890223,0.9005448534019085,0.9003156493667449,0.9012610726125111,0.900897568044397
127,21291.25233739579,21475792.578429397,854.3150883093354,21111.454174777267,22253875.68939759,470.37152195736905,18994.475324449973,21692542.46629972,537.6659459126577,459.56834813967583,100019.82020063057,493.85116028280856,461.72785664478516,100053.33059413398,715.2927659540511,456.2506646476114,99804.26196958852,1307.166870598078,67.3347449767145,100606.73443254248,1122.6519921353054,382.8788382844062,100317.3696661337,1132.5705912642397,70.76506808914448,100814.29562292603,888.6050315036844,390.95268399860225,99487.99293909514,697.5336513320887,20902.256675178713,21625514.201247808,771.8130188590367,1696.9261219257828,21479201.762212824,516441570.21788985,20952.134696521054,21625911.806663,910.1617245511717,20327.380000857185,21691608.13463712,877.7997000228498,16993.68393340554,3427979.1738418485,578.3688915199784,17984.09216682051,3064083.1523946538,862.5562864131889,0.8993634261904346,0.9012114736396363,0.9001828924839974,0.9006384594472514
128,21623.431160031476,21477118.192232326,857.2690504017628,21145.11118893236,22252811.29311344,470.4877575279244,19655.979877609312,21692185.246624954,551.5022251800345,456.68554458884137,99994.55560649476,492.8152891213637,462.98837487988345,99707.13495168668,721.0497984144757,462.51483014575325,100284.46264933865,1294.291060473481,65.67840851496902,99891.36203640122,1135.8372398203046,389.28768689092146,100777.2130267208,1127.4509581997643,53.52759342925671,99849.03508505427,888.8738357899035,386.70619458201065,99581.82685165312,687.4419649441066,21755.516093675087,21626515.06742827,762.8187354646348,1833.6263437907746,21474070.36983574,516462228.36326873,21256.701215691162,21625092.533824828,913.4625201969204,21076.538020145144,21691251.091958467,891.0851667272517,19433.73089550303,3427813.952775807,575.421043678183,18013.05388130778,3065243.742972488,870.3744580451297,0.900480846998687,0.9002640866385548,0.9004810468772514,0.9008410183147705
129,20976.127912618293,21477740.277954426,859.2531663588638,21170.54323952549,22253990.60310092,480.3323447502379,20788.48888494767,21693378.27608087,538.2466274280357,461.24825229863404,98869.56967623491,498.91612239672554,455.36865786891036,99918.79255107675,714.7085018390022,462.5089853806548,100686.95455025317,1298.4169127408115,65.70412152257776,99741.32132456792,1128.203484560559,387.5187335852891,101137.40356254774,1131.7391772252086,67.40671636285684,99493.48255507278,882.1235998492857,386.4713138693537,100172.98252830513,687.9867567526634,20208.286907038582,21626366.414409027,767.1705699339315,1771.9646099804972,21475686.400333263,516461025.0020776,18318.497250695975,21626832.154440366,896.0085127756004,20513.06225873699,21694082.463460196,880.4160318034733,16702.83078962281,3427442.339473249,578.5857133938545,18506.34460042128,3061774.9693373227,875.5877968903903,0.8998245193530052,0.900525182711706,0.8995899370883383,0.8995354977886614
130,20038.260977233855,21262387.20686281,857.5257702497809,22213.51771219007,22032545.427882347,471.3673871094021,19082.937840706487,21476090.298450448,540.7795514236284,446.80134865289244,100558.39880459342,493.93537294976085,454.1235891348956,100480.15829150232,727.7621668346151,453.36750489716,99780.28796996128,1304.2289931116854,63.84656148220496,100432.93439089143,1126.5856927556965,388.7927169652246,99912.79279887276,1119.4441003370684,64.08778847411861,99821.33016664417,899.3695580471928,388.96204001227227,100662.93335965378,696.1594965670823,20180.761691267242,21409218.86555914,760.4579622676387,1663.859879216671,21263155.73835099,512210322.73660225,21936.178128087555,21410068.85197681,934.7890394363496,20434.050069754903,21475257.436393153,898.3371293563044,16181.030928106891,3392767.047366424,581.070290653238,17381.691131717642,3033300.1826776164,875.0777136263428,0.9001895236764895,0.900339359441962,0.8989289860813338,0.8996268880304396
131,21969.145910972235,21261693.66384397,854.8446912583249,20103.051644726642,22032309.04581595,472.96101122003853,18319.947521515853,21472181.97878342,541.3489049700281,456.39294032960635,100769.4828813595,492.9376645326759,458.82098903576644,100104.88888389284,723.5004157168543,462.47821024559147,100467.96046336042,1304.3919792688587,75.8803588220192,99582.1355601815,1127.8025058663782,388.7749288832245,101109.53844545604,1129.0869414666095,72.73354295505537,99445.15742719654,903.0251568348893,384.5282540898776,100812.26890322719,695.7455284981841,20393.792828576974,21409006.0153007,760.4645829061567,1521.9512268412875,21257387.571540505,512208524.9441591,20300.888647126267,21409838.841922857,904.7665913140531,19868.88860997899,21473954.280604593,894.8958837034203,17309.882588309563,3394886.484048148,583.9580084452965,17782.78485507168,3032645.543944678,880.7994053149811,0.9000064352867374,0.9009483205201937,0.8992067799490406,0.9003409868191696
132,18370.886419944756,21263347.30572858,854.5883270913399,19071.225273864067,22032594.759505637,465.81585425795913,19319.80251131142,21474398.567142237,538.2733184385028,447.77606506332194,100206.12211318195,497.5653731060316,468.28236875597446,99762.67917484732,725.9072896999807,459.3025041156293,101610.11866873427,1300.7712675402163,63.17158368465344,100214.89802100368,1126.0554763258185,395.7970444808912,100209.92580713038,1125.31173351705,66.23817501478955,100095.28819169832,889.4604006478174,389.0170023305386,100167.43988616465,690.7845306800257,19785.250147621307,21409414.11520779,756.7838275317489,1692.5836004916787,21263879.44394792,512218173.43728185,20126.423894699525,21410513.210319106,915.6391006056596,19465.643679539942,21475936.851458836,900.3253603558016,18064.663859570184,3394353.854772446,579.807769791827,17277.85064298102,3033324.548071297,869.9710041127245,0.9005150960669477,0.9007295705206407,0.9009203554443127,0.8996770360976925
133,19273.86129381689,21262973.906204887,854.3309170809537,20781.21276605437,22033474.173237946,473.17400279238126,20317.639893943946,21475532.023071058,538.8032582703966,452.82870849857926,99666.44677604672,488.76040464143995,455.71730861863097,99726.96566543635,720.5146091129386,461.9455542533178,100212.1010269559,1301.696112054691,65.82867548146264,100871.55884220504,1120.7173839239313,383.7755659951141,100205.28085833786,1130.846095072229,68.62013722978506,100753.08008017021,887.4629425480503,393.1827270407445,100553.4608397679,686.3031136565503,19005.581798720057,21411958.65973714,764.706375710033,1699.5516203821924,21260261.727651253,512205151.315742,21180.450409998924,21409387.83191599,912.6534007865097,20222.425982222536,21474423.66563731,897.4935068077474,16662.09972912813,3395403.709982226,577.3378652949483,19029.87950768102,3033018.0771208103,872.6093926200058,0.9012941664553831,0.9011324246799961,0.8976966276654404,0.9000546014590818
134,21916.928958968405,21264217.266203094,855.2526884318512,19276.939433735348,22031836.468437355,474.08136759178063,20491.300224456372,21475875.62422265,547.368495549802,458.83604149171555,99747.44287768788,500.15120562847864,453.46503133604165,99845.13742351349,722.5034122378595,449.0832484822633,100029.78518755792,1301.0692118239535,69.63346715295627,100173.78933695868,1123.3665495422729,394.90761321289153,99451.55492738237,1119.681407985731,72.21350163813285,99491.00472512319,900.7808159610248,390.82473754571845,100010.15410452866,694.3335335191437,20466.45857145373,21409142.95201236,764.6953765642487,1727.757808323149,21262399.335934214,512210169.8303057,19749.197522129056,21410024.108404797,918.5097192394359,19586.24304123898,21477305.639094952,897.1097364557488,18243.027088009076,3394637.855424724,589.0105800346075,16788.190292732514,3032479.053179875,873.8790231454851,0.9008789392310211,0.8998927983387301,0.8996308539405253,0.9009956450500881
135,19950.384825153193,21263239.349532615,851.4438004975799,20254.796519156247,22032461.191841643,472.20024313911836,19426.001270589284,21476315.228859235,543.1694554521679,461.03651152197125,100170.81756747302,494.54196511027214,464.3429740719836,99015.21697509522,717.65869880356,451.1756531550153,100435.1941703482,1303.8396518372485,74.91559826035133,99694.24409858244,1129.141301499955,406.7759426602717,100174.80281014665,1133.2187284743418,72.04198718619222,100643.60474896885,899.6962728464558,387.8338395012306,100473.94826098169,692.559658845109,19427.6639310153,21409753.57231808,760.6401808774036,1882.043364656746,21265819.07828029,512224932.93741184,20711.102554625715,21409929.478408027,911.710906279688,20503.636649193013,21475752.835321102,894.6942877960169,18484.585666619234,3392871.209227959,582.020750384336,18150.950963590756,3034046.198619163,867.280157584854,0.8993670677037628,0.9003003163715767,0.9008682439957847,0.8998826303202498
136,19644.48077659144,21264271.04577256,856.4991128793932,20375.020649035516,22031746.107957896,478.9435412578509,20310.08900363453,21476756.90991001,538.0516807876379,456.12342025871214,99439.0132779001,511.3235844575557,457.8916729768563,100466.80784043173,709.4055372968576,466.7657317232223,100135.94142985065,1299.8375028285,68.44822739659668,99936.17531825417,1129.73730835665,387.19462437814354,100616.24050692258,1118.87777099835,68.0931384102396,99080.95450139715,898.8434614705825,398.3016450047959,100197.497198363,684.7861068854597,20330.72382795053,21409677.137542102,764.3402191270121,1676.0201977886893,21262806.583956644,512210471.02797925,20718.597097464695,21411427.051010508,911.2253408121459,19552.162451584038,21475617.870255753,896.6598841086923,18091.031869808263,3393055.146611344,578.8932155433055,17265.04187715899,3033479.809364504,868.179687692937,0.9005767122133422,0.900352118055704,0.8996069316350215,0.9017455411406011
137,18022.043605149465,21261653.52813689,851.7272376102412,20662.581761191926,22033681.61516908,469.9621677410636,19558.746719050538,21476893.584791105,540.2769605452007,456.8928336824607,99461.2789577601,498.7829673931345,454.28647286555866,99748.50427673325,716.943470895116,458.2339628233577,101033.84229743958,1308.0722100820135,64.65817539443438,100115.02310232657,1130.2202363072333,387.2370843138511,99865.61840284374,1130.7876788833446,74.43130136736903,99960.4150710462,888.5450528665776,392.4920636352032,99866.2226162737,697.3408356779026,20525.209934617375,21410965.0803858,764.584144846496,1603.5745787601004,21265590.19635612,512192406.4422846,18974.02134077326,21411732.305175226,919.7120921819752,20335.204558855352,21475492.633623756,892.001618153328,16684.843123580755,3395235.5166674713,582.628260767759,16769.88085713129,3034710.466497412,878.5735827897405,0.8996396362316589,0.9013289620417809,0.8989863105489544,0.8989551145293736
138,20119.573545585088,21262322.300337512,865.0944214555333,19812.994951707045,22033179.440606523,468.17827822039766,21225.785096094598,21476174.885955777,549.0663722362082,456.1436364580749,100497.10344559315,504.9944173848273,456.1143312389326,99685.1752406518,720.93199095187,461.09830838083406,99872.00425037574,1305.6129221583406,69.41278818791385,100575.73980896358,1142.0670928554623,393.0023592897234,100992.00389532476,1130.3097614224778,73.05719773709698,99722.22624982901,895.3883762284652,401.0196812184428,99107.91775901172,692.7186230409262,20586.978827507148,21411537.02221961,761.9227141942721,1806.3684741311909,21261465.36906947,512185455.27600515,20506.682156390267,21411447.515065692,916.655709392066,20881.615538626516,21474466.49282191,898.1337558994798,15421.95625743581,3393926.4586158604,586.7618145723668,17531.76195966541,3033644.7350953803,867.2017670187311,0.9003491723010587,0.8995381080406493,0.9008127922938787,0.9007792356560506
139,22624.701797146525,21260963.294275895,854.9268173611496,19537.975488513144,22033436.820845302,475.18934397584985,18794.154195951058,21475341.55401549,546.9554252628621,461.9369744094823,101090.52455377739,488.445580835056,458.1579952445369,100347.63941696209,732.2178307190699,461.677043934875,99978.17224516677,1299.2556115403893,74.01942448322984,99894.73376749014,1129.68220018762,394.5335464322735,100514.44918245728,1128.7344271456263,68.82870572088945,99743.77682172149,895.9835670810314,395.46467369662463,100854.93869270531,695.6915333578565,18211.440688034185,21408786.063813217,757.0736830613514,1721.3866039682216,21267035.226177573,512194354.8698494,19474.755067420167,21408541.06029986,922.5665234649673,19668.113528098493,21474094.226862464,887.6807215403404,17065.026641519744,3394397.8960972573,578.0904412496207,19366.273377627986,3032379.164071399,869.6513925321575,0.9011057171680841,0.89911595507317,0.898835731591967,0.9018748841783825
140,19339.093242924908,21049013.55683814,866.5712370735387,21316.742902924376,21815680.920624696,466.4796352143672,18186.814859186292,21261339.38732284,548.4836015726291,463.42685728826274,99943.81507377332,497.28394568243414,459.9305543639166,100836.30290317685,727.0155369065174,460.3115420071142,100131.90765577034,1307.283079160569,75.03860395357857,99933.68732275275,1137.7777983953522,388.3254192718694,98987.53832971372,1131.4577781099902,69.25143457333594,100655.57748470997,907.6466678883556,389.10816878415386,100829.08617004211,695.618555026914,19433.622129201674,21193810.933698423,766.8640756467702,1607.8284758961643,21050299.72564584,507994747.2943126,20379.56525574184,21196273.767774984,924.7086677309582,19087.056647598813,21261334.530625682,897.0793370985319,17255.569577489874,3361854.845487552,583.440527852489,16703.417035353927,3004763.0733787627,883.2893199680217,0.8990188112273418,0.898374101483446,0.9011389403308471,0.9010697260101908
141,18378.680566890114,21049489.17556025,863.5785369969758,20976.891681959365,21815831.836749937,474.11596461262843,19236.255184923,21259611.70560947,546.8770113073466,454.4994559090531,100184.32392619587,500.247750467094,458.12719557511616,99994.30680187144,728.7484476478282,458.1861165316405,100394.7741046266,1302.4613145580208,63.459795344122256,99826.97448677974,1122.4753880720773,393.8699812309277,100295.70620104409,1125.5935494019423,66.14183486143753,100684.49270375041,907.0843138366,393.1618435354944,100704.77418211267,684.884689392261,20877.415222162737,21196649.621949397,760.2364127757696,1516.8716387436143,21048226.290096946,508007070.1290304,19367.599292345898,21195377.623156015,930.1914069021033,20174.42236202325,21260583.66969277,896.4487657247854,18110.984871055432,3362060.0534156933,587.5953676808045,17674.65810578966,3004138.939325592,871.6917867603951,0.8998614222316248,0.9010933490900749,0.900745741709381,0.8983544867615056
142,20611.157926872744,21050193.85384754,858.1174998206807,21463.042736323372,21815609.995761443,478.5433559179442,20772.703266825065,21261231.618720833,545.7530574751443,462.9170194691489,99692.70114971198,498.482991342569,455.88393127867084,99426.68125793089,720.5242074178205,462.9294937564096,100450.62198932051,1298.3730777007281,69.42475008991687,100622.43916103842,1137.0799067593118,391.8847017810705,99383.56977316727,1129.850459479734,66.79543115689755,100151.4644673332,897.7670255267504,397.39714355789624,100166.15531708008,679.7988021369014,18979.314822270386,21195192.704714775,769.4266717803752,1505.854804655541,21048877.11001139,508011107.9033389,18883.325203358978,21195486.701748427,926.7239098828626,19887.507070456526,21259341.31528161,907.3060888851949,18383.584987246057,3361774.082388268,580.7707435646327,17677.86384421947,3003885.7431820757,871.7199509225737,0.8991580595824257,0.8999362556625762,0.8994681302329031,0.8995366813313375
143,19917.66995320972,21050974.60395071,851.7450842703158,19975.416784048237,21814667.52902093,470.9839439864944,19304.659264760536,21260682.46207381,549.7232747938787,456.68578059273483,100477.19788873075,494.03077006870257,448.7192216895388,99693.64839783277,732.3638060524346,456.2140788977699,99581.22582030037,1292.1366231314078,59.970706875061055,100856.95232731754,1129.4934196832703,398.0932184693806,100411.40172713224,1122.6581551125898,76.11161744027966,99688.00084687542,910.456905441348,390.02088139268193,100135.04497880941,688.6810314690027,19625.836394496462,21195196.99368542,762.5045454637593,1819.3487941132591,21050570.12243575,508003103.42562944,20817.876379781766,21196203.73534733,927.8341294120601,18886.427774473636,21262255.595330294,899.9702905906134,17412.511774449675,3360982.205805868,575.3897284005373,17913.571489235394,3001326.8597113844,867.5923069485127,0.902008327847731,0.8994319427911305,0.8997099985903542,0.8985786749902198
144,19675.116041070007,21050459.98863776,863.1796777768307,20775.70525232747,21816767.20768602,477.6730854448344,19675.41626016206,21259978.626388006,543.3528199991111,459.1934267482434,100203.8385707044,494.6662630293032,464.0569480619616,100292.03886918421,731.8891867998068,463.8173264361683,99951.03470973461,1305.8583081705565,71.88407908586564,99623.85535339198,1129.9255123434768,395.80897053881256,100688.2305910367,1136.063438607202,63.13703207439916,99785.94641257226,907.5763812023232,388.5947836122667,99589.2993931085,697.7747458211893,19652.12171651346,21194213.82257699,759.6931256475027,1606.8383843391694,21051138.046196993,507973292.35848993,21269.41438369661,21196150.689482827,925.5914267772235,19777.303606270776,21260080.339861568,899.4792922900914,17004.679317718314,3360944.3506008945,578.7760059142793,16074.75306014621,3002176.6337355208,877.3170791551184,0.8985259807646125,0.9002652084318798,0.900236507288654,0.9019970396903538
145,19822.51541636745,21053025.464945205,856.4267589726519,20035.644128045977,21815850.207576297,466.8909624977265,20074.771413795454,21259509.540384777,541.5028978509497,460.673765008947,100032.68977548805,500.7012633288032,458.8116848536595,99831.71048254355,714.26400984767,463.0330048516265,100824.20388956988,1297.1234966586094,66.43119903284338,100540.5349876965,1123.0119162343633,384.9314811919901,99893.78007486959,1125.5769362088374,74.48486968559561,100825.79320535167,898.3844995001364,394.34129967542896,99866.73737474505,684.6312432569422,22131.28130600775,21198381.152223527,756.5533066377664,1840.747650427297,21051973.25448861,507992265.18408716,19984.579483356527,21195219.432454977,922.5462243969303,19590.476731567236,21262958.203023005,904.3681569282265,17635.307073181848,3361476.4017928797,589.4394346034447,16804.084575018544,3000298.024854455,868.3880645084796,0.899817745448367,0.8991959984138798,0.9012157845272513,0.8989217225114942
146,19329.840231408736,21048915.092280656,857.3899749341631,20721.213806734726,21814892.711421944,469.33900750393224,18681.73267984477,21258751.4002885,551.6989634407103,452.7311289212667,100101.82179565563,496.15861444932574,456.79167717057703,100631.34877093077,719.757842484755,455.1125143912804,99639.10751948284,1291.1255271133248,65.99647061160032,99722.26856435432,1133.0321112448216,388.0298446510711,100659.01073368143,1134.489467177904,68.50396925815981,100117.5091376499,906.9322369750724,384.5266596924149,99675.95426675552,682.9937115615999,18940.47375680531,21197513.529297084,763.4578670685592,1725.7463176579429,21050143.768738728,508001347.7252177,20094.75334742586,21196242.785802085,927.4798800855662,20846.98606549617,21260559.806841042,900.7155509279143,16842.745108606912,3361296.86216914,584.4665240918837,16134.709775310126,3003209.896864741,881.9633100063812,0.9014463934338409,0.9006415073409234,0.8980005507538998,0.8988092936558407
147,21181.534478276226,21049972.914774016,852.8893286315183,18885.980301264633,21813921.75049382,470.7081046709986,19811.296056882544,21259185.488376945,552.2702496525457,460.3283326072996,99631.33475038352,496.52066419992445,456.89568853143317,99883.06034170948,718.4125141607207,455.3433317020834,100599.95477401339,1304.5993839231633,60.85029170802403,100308.11168883421,1136.6614838389992,390.68831696182366,100154.94596603114,1125.0189392198035,66.15544040997793,100411.17650606207,904.5926986023621,390.1637339245608,99880.77551816001,691.7134715542088,19705.723075514277,21194802.52521762,759.4265956369311,1624.1350892494738,21050113.859025367,507999937.9092043,20559.0100547379,21196428.941780876,929.8960105871432,21064.084676954702,21261753.951827805,896.8136124758755,16783.86111832562,3361151.1958686723,575.7367169527313,18285.060865597272,3002806.654415893,868.9244912420966,0.8997495021938635,0.8992319372418831,0.9007255252054237,0.8998451399446009
148,18941.661151771023,21050490.95362392,851.5794524671169,21451.235271552563,21814540.952591598,478.6666578958603,22323.61206933563,21260852.688780215,543.5459729236121,461.8386697853508,99880.66538045627,492.85139947788105,454.7639062374475,99626.6689706175,724.6881661941247,450.8175127134204,100923.37537676966,1303.9438885674851,63.754211208099825,99610.67135669413,1127.6699320437424,395.28231636190253,100905.37250473519,1126.9871055754531,72.49197712077954,100241.9258667671,906.1757891522698,386.5406388210297,99613.69604974744,683.8240987267789,20735.028895798194,21195527.81949536,756.3024786406193,1673.8118765670831,21048971.655722108,507992982.7032153,22048.69617297245,21196390.7345121,928.1591564165043,19530.40419634078,21259721.280492928,910.535669432426,15835.845242680582,3361143.917172686,571.1410533393934,16610.198717406358,3004403.0646996563,879.2938451970771,0.8997515069168425,0.90010710975477,0.9002779240525466,0.9001612635054335
