,ATMP_In_F,ATMP_In_P,ATMP_In_T,BFW_F,BFW_P,BFW_T,ECON_OUT_F,ECON_OUT_P,ECON_OUT_T,FG_2_AIRPH_Fm,FG_2_AIRPH_P,FG_2_AIRPH_T,FG_2_ECON_Fm,FG_2_ECON_P,FG_2_ECON_T,FG_2_FSH_Fm,FG_2_FSH_P,FG_2_FSH_T,FG_2_PrSH_Fm,FG_2_PrSH_P,FG_2_PrSH_T,FG_2_RH_Fm,FG_2_RH_P,FG_2_RH_T,FG_PrSH_2_Mix_Fm,FG_PrSH_2_Mix_P,FG_PrSH_2_Mix_T,FG_RH_2_Mix_Fm,FG_RH_2_Mix_P,FG_RH_2_Mix_T,FSH_In_F,FSH_In_P,FSH_In_T,H0001,P0001,POWER_GROSS,PlatenSH_IN_F,PlatenSH_IN_P,PlatenSH_IN_T,PrSH_IN_F,PrSH_IN_P,PrSH_IN_T,RHT_COLD_F,RHT_COLD_P,RHT_COLD_T,RHT_HOT_F,RHT_HOT_P,RHT_HOT_T,V0001,V0002,V0003,V0004
149,20911.8517647264,21048505.138189994,867.5040377378331,20614.308296934476,21814469.04317014,467.9120391081458,18918.12679823527,21260567.092305463,548.0100813953067,460.57406154333074,100587.46881229446,491.8652098688364,456.3068008170608,100402.84604329616,723.1047101292971,451.9115605109325,99974.14223700303,1299.7745903712942,71.076918182789,100295.91158722041,1127.8570451482808,386.55093748348054,100063.44928954176,1126.382797225314,68.18555862614159,99928.1923096437,903.4952321678916,398.86695897928985,101428.1252852147,685.8414147282067,19897.100985097117,21196776.40636909,767.9239840965815,1655.5854904373334,21053417.13819098,508005331.3163495,19673.761865980032,21196150.798838016,928.3354741397243,21231.635700697374,21261193.041030254,917.8320817485937,17776.56858356617,3361979.277083254,583.1612118367044,17187.506910545624,3002756.629738133,877.9460891810002,0.9010986052546252,0.8997703730588694,0.9000577865665107,0.8996027179853205
150,19017.231223251478,20838650.56849954,851.7285024668489,19043.133846549073,21600176.539145995,468.58388407067923,18227.17695943156,21048217.259880073,551.3151969958103,466.48783446978945,100126.69662402512,500.70017581464805,454.769352195732,100677.7844775666,725.7842640829715,457.00792699378013,100485.02709091267,1304.6190482098336,63.29808638334467,100643.44125566422,1134.150595123431,387.1945513368928,100933.48947360898,1135.3261227759729,55.31668650789053,100274.68956512811,917.0461684904915,386.14883385832775,99672.79759766665,702.0355327158151,20743.346653029213,20982437.86971155,754.35352928856,1785.2046919899103,20837738.897414207,503851159.91360325,19204.69474461119,20985017.956139624,937.5813950216442,18678.25757934997,21049456.781981885,919.369072222405,18600.653614130704,3328363.627385996,581.3535612121967,17557.646211810363,2973434.2250863058,878.5586627473467,0.901275187002536,0.9014743946154612,0.9005460172835049,0.8992169153579972
151,19622.616268482914,20838524.8380218,855.2096410159713,17675.340241438786,21600187.98948121,475.4412809808953,21812.57005698767,21048261.11175346,549.3288371345241,446.4994756274131,99304.0453967238,501.55095227123826,459.56873629148623,99674.20122387381,724.3722636888672,464.5637979365487,99838.30148586034,1296.6195239529134,68.53323325846345,99775.91749897323,1132.328171268841,393.59944985332464,99749.33604824683,1129.3988271104308,73.54269828572033,100577.22633875435,918.4496447107696,389.88786299360794,100459.9084527777,701.6255611454377,19088.443722221546,20984990.612179957,763.8707679619247,1798.4252957007348,20840133.02925434,503841700.05210674,20682.59018418537,20982884.05090808,936.2165433419211,20798.208129755993,21049489.95752119,914.3445384790593,17180.405755442684,3328974.4442037772,578.8009135295963,19267.562076776212,2974850.246859648,878.667830251193,0.8989070968369405,0.9011685666520282,0.8984719272445993,0.9014234282402773
152,19991.250229267433,20837607.30031584,862.6113663548466,20340.36020989618,21600503.74643216,473.40901748030706,19925.435179858152,21049733.331277575,546.6473320054525,459.63630506106296,99855.05650857835,494.8274267445685,455.1067082600587,99817.59647923529,723.2963521575376,460.29634599376953,99319.24078964032,1298.6069350247249,70.26529746335503,100010.82627803527,1120.845641133156,387.3621102812898,99145.29306120174,1125.5654914807562,68.37731583288388,100415.73616424367,919.6869112544517,393.03456357337745,100649.67868587135,695.2554414956994,19113.13884947029,20984211.42671083,760.338899704114,1803.515692062048,20839200.487369154,503844720.55946195,20049.652169112593,20984417.135859627,936.2749802406821,19479.902960744126,21047040.620906647,917.3568844216564,17732.41826254974,3329201.6712165256,588.580903473803,18498.824051531432,2971843.225792292,874.9553603043446,0.9004257740021249,0.898070895511584,0.8979859355160794,0.8995968303589157
153,21153.135884399217,20839541.296666898,851.267683007605,19380.15953886293,21599722.023393076,478.22751391925766,20035.003599115935,21049463.013042003,547.0480105106956,456.23693300224835,100148.42966482881,496.3388956802608,466.7459239255643,99988.93496074289,725.9806753755378,457.5382387182766,101026.52315239767,1299.6703744476822,67.42135682196458,99579.11360185365,1123.3244037881418,381.7437004744737,100913.97587387475,1135.9004367205941,70.0489566299146,100026.83069529764,905.527152313727,384.58045822974884,100441.75369500465,685.110118782426,21020.54407341787,20983388.883370627,759.8144527889003,1662.507516891784,20838258.78561006,503844347.1476966,18993.64741891857,20983442.708907142,942.4451778280167,19924.17930328552,21048871.4806657,915.1302436086037,17154.76535523075,3329020.247254103,577.238412745342,16890.99978377619,2973910.225617844,886.5014479133931,0.8986635663692802,0.899711256187244,0.8984969611227254,0.8981997196390028
154,19639.860702135404,20838934.473724987,845.6728926053216,19159.687673420704,21600811.074876525,475.85294703563034,21418.39412637819,21048122.228182565,545.824057755805,459.78284534185013,99666.91359693243,497.5004579783829,444.04407461241357,100700.33589635137,728.0322120615593,454.18908088701437,100108.54793334432,1296.660058599683,75.3597410758544,100510.5112791481,1122.289495894477,391.1875304334958,100406.99188029967,1125.8832457185215,65.98899073255578,98922.31988423096,913.8229244950156,384.3340315135482,98781.38230259664,691.099088680647,20216.23292367867,20983494.730517313,759.5144362280661,1716.7606236692047,20838146.164326176,503855697.6451974,20593.004135982977,20982611.93277993,937.5037768666728,19417.32943192291,21047227.29918848,925.6139414851696,17664.082853053063,3328334.7996985014,580.0667731453028,16973.4102609984,2975158.4272325006,887.5502946607826,0.8992355552966127,0.9010369514608941,0.9006013849093232,0.900475497667661
155,20633.235962803672,20838287.56752805,858.6212514205793,19376.15893587637,21599748.332909763,471.72371017594094,19987.341663259074,21047029.11074036,548.8154969488247,457.26924401255144,100147.90739987032,489.7665354503855,456.3967943739391,100447.31389165232,724.4161750026722,459.36432820745944,99863.48058726726,1301.652094378289,73.83347840722016,99912.67865896439,1126.1653974303242,388.0236369405155,100554.90508832679,1123.1223266485624,69.88614990590308,100038.03675484839,918.5669942760801,395.1857843557637,100871.90426512758,690.0959569483282,18756.185588441094,20983090.07719015,766.2327398216089,1910.9914691332142,20838915.941531636,503847498.8484749,19578.247112267578,20984398.63801759,931.2926483247944,21100.197686904754,21048961.526788887,922.5486860249526,16616.746367073454,3328456.2882611468,576.256091644385,17069.723323529364,2976131.437208224,876.1127161643225,0.9008948921919554,0.901074358250476,0.9002178103958152,0.9000288325624569
156,19444.159698808337,20837504.538434356,851.3032880945154,19801.02874384391,21600381.720512066,468.2937464049287,20174.516175292683,21049140.44706715,547.7341970966901,461.9873694953874,99949.70839413306,498.6879213736129,469.1162122540252,99966.23685517165,724.7987803026338,464.52368111111815,100255.73182993714,1300.0189191276518,82.50543775395546,99544.06818709707,1127.3957104000158,391.63936757793124,100263.86821186173,1126.2850870053933,63.49802869488195,100725.53530981833,917.7746671004983,394.6496280587528,101463.97080054742,685.0563068421507,19061.9751801353,20983971.04007169,758.1774679522881,1813.1880863021152,20838601.533886664,503854507.01208115,18826.15175294772,20982370.565386828,941.2513721113598,21267.96736645979,21049559.16296879,916.1817322523322,17035.453951839387,3327994.752974085,569.0027598909238,18061.617716976,2973341.1727390885,874.8811407770304,0.9003319543212289,0.9010716944858612,0.9011242408491914,0.9008413705413758
157,17857.750165470716,20840644.64171479,850.683732414124,20128.221698459383,21600537.82116958,480.52726575243304,22072.983211784336,21049686.44102532,549.8394954327367,466.4426146730052,99316.40953200415,502.5350578237623,452.8998074710242,99854.75743077153,722.0292653410489,463.3672921626597,100321.67867448031,1300.100369496449,67.78048517501685,100187.7681531447,1119.417316985841,381.2860660128394,100459.89558262115,1126.5160789830884,79.33374516864083,100533.83439226115,918.2256945016113,389.8503109917824,100474.26749475668,693.6162912811149,18864.41570629203,20983064.960123602,763.5585089334697,1846.0853469840736,20838968.297479797,503838468.1986197,21543.06741831692,20984436.09488266,930.5883799525327,17042.45308633295,21048879.35656095,919.7400782498119,17253.900744115766,3327446.584269867,577.9105713115632,18337.242642402,2971084.299753097,882.6989211881821,0.8996611815859477,0.9004201463331267,0.8991194638419285,0.9000710964117156
158,20356.59703974259,20838036.85621037,856.6874536508094,20362.15507688634,21600181.724309605,485.8255208108484,20036.60323484176,21048298.883278515,552.9230868483705,461.631522585928,99681.43786609884,492.59713365678067,450.45638286830444,100029.18441560805,716.0429787444498,457.00374438335393,101052.69237125153,1306.7301204653263,67.81499715692883,100335.50639392153,1137.6007538977908,384.2891080337205,100252.13233986024,1120.398028007239,79.64278862147128,99737.66803950722,912.2204662421859,389.7327001155599,100298.31015384817,691.5652827793317,20330.648498054987,20982912.902328573,760.8007552799302,1492.0644802914876,20840594.90609232,503840466.09514546,18654.37080173367,20982959.700875178,930.8988997815916,19608.222295043986,21049908.68064035,918.5177560938866,16243.757071431335,3328322.3183603645,573.3408448202133,16294.604905156917,2973803.8672423996,871.5539981285818,0.8983974427726308,0.8996317016579435,0.8986489640206169,0.9004840642066946
159,19766.910994003865,20838398.990309376,857.8282866280894,19833.35955453602,21600109.471238535,466.4203051219126,19325.64369462773,21046228.00124757,542.2048939607795,457.45987949617563,100723.38283237335,497.77251175784266,447.4044114146397,99949.8738915797,727.8282142671742,454.70307533827975,100299.19782653524,1305.5597422578621,69.32793892249192,101229.1335908491,1124.8659489655056,389.1465839937196,99291.18213816588,1126.4319389812993,67.75049212912162,100422.38748708382,921.0372628826583,398.0304708305486,99874.36001124285,688.9433251759333,20022.28865044709,20984635.059633877,762.7210988724173,1738.9179838862467,20840331.20966701,503860456.76385576,19389.162722996556,20981739.74225957,934.7158595084527,19386.912074075222,21048340.738845836,918.9055869975391,17998.183633541135,3329411.390245461,584.3092842233327,18414.84138107059,2973416.0306515773,870.6226884162345,0.8988475218501661,0.899879109299128,0.8994175464687562,0.901407984605992
160,19493.87023131426,20632548.04167352,853.0297821906265,18825.557509979833,21387755.22552033,477.43138446141955,19279.37408267074,20838575.56788209,556.0199481373304,455.6616220894755,100028.16164315668,500.775780008831,455.50776226686867,100039.6322291327,728.705179278892,452.7103966302375,100751.44734637027,1293.5068337467362,68.97151059722327,100232.54379261093,1125.7504860090667,398.94224817150774,100334.35024967632,1123.3799469231549,71.25620865326233,99732.93890617725,924.4687144864993,398.17724807745003,98956.01234833083,690.9796001512362,19928.74413535368,20774658.576262154,758.9043178318927,1647.6215126961158,20631263.044858124,499727503.07613426,20474.459309007474,20773243.22313984,941.8475410446067,18395.39716652708,20838792.32750392,928.3598786060663,15784.35498061291,3296082.550484079,580.6360181820801,17781.135024648935,2944007.8750108513,879.1694726926761,0.9003595178369084,0.8993964265091865,0.90094862033683,0.8992465624194504
161,19246.197337895093,20629955.009163674,861.2834414147339,18386.474688866696,21387027.775738712,475.29906803477854,19412.327720131856,20839334.30304945,553.1869414494747,452.0545169386503,100266.7934759882,489.91816881689556,461.69708360536424,99539.75328223874,730.2804114872602,461.6187634662561,100253.96885448584,1294.840156231594,68.35375031815036,99560.19977903258,1135.1708410084298,385.5682143516825,99786.3604416136,1128.1850030649566,60.55293574611241,99435.1934902085,920.8278147345175,397.23883811172146,101247.31752579033,702.8442594084642,18920.34275317385,20773381.36112996,762.7589722145248,1764.454111999675,20631667.594410416,499729820.3749224,19714.90175154629,20773178.56406659,949.2836493300986,20822.08344761264,20840064.543077808,927.7368343321384,15723.426440963234,3295672.409371418,586.1119204265376,16079.946401344434,2944148.69422625,880.6656992207336,0.9002625476031454,0.901999759221301,0.9003369736836042,0.9012629505731227
162,19754.36244815535,20630458.85034804,853.9662833885128,18792.60744975517,21386968.817447107,473.5248851711042,18724.4665644311,20839906.256414756,548.2511515455437,459.1384366779627,100461.29674431356,501.6101012926271,455.92554747301585,99630.01253632137,730.300504687394,464.4092474516151,99669.33107476606,1291.300317996787,64.87667134270899,99741.03033248927,1122.9988634257204,393.96408497524925,101015.5495734872,1135.8234354314754,66.66366196153159,99830.93812387955,934.4506810146266,384.567556144848,100563.43120019906,705.0571823798947,19185.842676248638,20775109.799250826,751.0761402614316,1788.8308314032338,20632733.302864127,499732607.5035646,21638.728312444753,20773301.49863887,953.2645917476351,20555.402316151532,20839399.932549536,924.5672234507167,15968.211214523395,3297745.4626708785,585.5728845252903,16528.682071580908,2943457.0362387868,877.9290284625537,0.8990540736563639,0.9003927839734394,0.9003634130818778,0.9019152144325986
163,18700.394560208108,20629882.21530173,851.9062388756874,19385.903537072154,21388105.477932077,470.2954072780016,19320.772198865136,20836644.9934967,549.2602819247235,454.52432969196724,100865.55460875215,499.1253513869217,458.68770602557373,99636.87955238947,735.4603890195918,455.7197235282883,99314.4636806462,1301.636219339143,63.27711237543134,100701.28102932336,1125.706361677269,386.11963421457716,98915.27565682276,1132.5672034408017,75.28829665790313,100380.22227407778,924.0641323482622,385.85284271348746,100920.38174737467,689.0454726248727,20648.899879273707,20770588.129056867,754.4507733891799,1714.0882379043014,20631114.859469846,499742749.5036624,20983.388626871718,20772565.309775542,950.5474887235437,20773.970240956685,20840720.097134683,929.8019036870937,16987.51341115194,3295919.2078794357,584.1989814547917,16942.434516651316,2943097.792931863,888.2291953538274,0.8997092502189714,0.8993151489193046,0.8984310637394516,0.9012245956647364
164,21102.875611000425,20631532.57702258,845.5452937091441,19366.312892380975,21385417.561486788,470.2367465006127,20132.394288621457,20840836.482432038,552.6330047574951,445.4466732168649,99960.32507700368,488.81570212915574,456.06184135241665,99468.2436853756,726.2453063995528,457.7815237846558,99945.70933579987,1291.0297265933232,63.88967084607295,100655.81537849481,1135.9213825501272,389.11459366678315,100282.6459716982,1137.1324090478288,67.65321923619094,100421.19776974294,935.2584187587677,391.14247803432426,100531.87579777937,693.5764790477147,19479.87854830067,20771953.60617941,760.3113519085571,1931.271967739027,20628458.39056933,499740909.1878554,20652.59214350522,20773585.185548354,944.1514969657455,20711.17520648807,20840211.27934223,928.4685895856993,17776.433264720996,3298355.424668571,577.732087604889,17016.348291302053,2945521.9381907606,882.6674942266723,0.9002222656464974,0.8987654093127883,0.900836084486913,0.8999205870207475
165,21329.826571999758,20630806.248519577,849.7754113728637,19892.638844991845,21385657.96097246,475.02356638504506,21545.571548506236,20839499.058830034,549.7508831101065,463.60907005678865,100140.34278186108,492.8527242356435,447.63463466900015,100635.31070641904,734.7844480584735,459.4861292842394,99845.94450101904,1306.266411757007,63.65934025125795,99934.60994371533,1128.396711058226,387.1652976694835,99244.49495286569,1132.507700601303,68.97576696015916,100784.6135857591,931.1597567545615,387.5327914490674,100081.83476314503,694.2414331296773,20069.85419536051,20772152.1558335,758.0637073533978,1897.2653547819214,20630984.690626796,499744051.46340626,20438.876625368244,20773161.883125033,947.6192796644066,19493.753974183095,20837469.504654072,932.0825733294225,17260.993880543447,3296346.119837783,579.6420560402951,17860.95894345102,2944658.349557983,880.8124907377158,0.9004473493164105,0.8989033061304279,0.8998298566162549,0.8986868679543841
166,20307.242854348704,20630594.90968969,862.2161708848696,19268.250256499898,21388330.013465393,474.94264269941544,20229.310078626837,20840965.30135057,551.8737302507035,458.63545772306753,98906.4106115408,501.67959982087615,466.20291863528684,99969.96689815105,731.0997567690051,461.50976191839885,100794.19589948538,1298.701668019001,59.635283490457354,100045.78683444916,1134.3616971485887,387.87204184383677,100982.32339333725,1125.540145494029,77.06219490778926,100376.59223646713,930.9808944330491,386.29810730383724,100489.96780757516,693.2950767322611,22057.432566700114,20773952.90038354,752.0866876508555,1689.7350667900178,20627401.059891783,499747973.6224951,20636.3667946062,20774446.02343579,953.3869301518464,20009.016741683172,20838580.012331564,933.8471846935844,16629.74599598103,3294259.7073134053,588.1401821863489,14960.991531680946,2945433.315661566,889.6996737509135,0.9003116942038526,0.8991447724866549,0.9001931982357831,0.8997989873276027
167,20039.969676799443,20630566.264862165,847.303665592037,17960.872789786015,21384815.246099763,473.2909834936436,20025.609504105916,20836182.609025665,546.7156374166599,458.4053995561365,99254.82604157663,495.2130049304074,464.24533819897874,100448.43454215168,736.8704362117822,447.21315976584066,99941.24207414013,1300.2775025268904,68.48614722171348,101711.8238748749,1123.7870511111807,387.31418435143496,100171.62447723911,1125.8960210207915,64.31663800384938,100677.41626372718,929.828746800841,396.4620388131091,99945.73871916217,692.8964052271645,19789.878030868906,20772406.29090726,753.8498904447518,1833.9673639082764,20628658.974138383,499740835.59771603,20228.264717497557,20772868.464638524,948.6223895185933,20268.606646303804,20838438.79737712,930.5390664371421,17138.448150794346,3296617.4366726396,591.9630583390023,15905.023660552537,2941797.624747145,880.5016809675526,0.8997736132412706,0.8992920647009173,0.8997092007656625,0.8989160400743132
168,17378.636375131417,20633906.67587788,863.3079846564286,17942.841684145216,21385901.546245195,478.149355868271,17353.075760172433,20839038.38658267,552.424893092109,456.8381556970797,99705.15855592498,491.9566410328078,462.0635423487877,101190.63935185599,727.531840967133,464.3705837694558,100008.78938442306,1299.6042009523778,60.805847218833826,99986.82440628654,1125.0598519256757,385.6283890431004,100524.20907765413,1124.6781778107056,71.55072870822045,100729.0182037378,929.6911438591386,389.9487314621583,100771.36719098577,689.6869157443332,21259.728824513302,20773698.081718653,753.5009146027419,1647.5160585359872,20632726.449802577,499726756.5903242,19844.443600883536,20773871.268412355,945.8976563737002,19114.518252987382,20838418.81233417,928.7779696882184,17173.55428134139,3295554.034562502,577.6509565598571,17744.002034802084,2944249.9305779333,884.585856883301,0.8990438290013038,0.900609460887536,0.8998446938385907,0.8999385267091382
169,19662.20247920869,20631719.444770694,847.9510562464644,19520.203587249613,21387264.181205656,473.3967414769963,19864.042089534647,20838866.899832204,551.8224307994901,464.6596534545625,99409.79354476416,500.49246122959687,460.4597583096652,99454.4514107847,732.848920557356,452.39387649881735,100901.36707911917,1306.7430717690515,73.52590179019393,100029.01248194303,1128.470520215569,385.44818137046985,100297.3465409609,1131.9530566436765,64.99105443207078,100718.00531068539,922.567996685127,381.89720369995894,100211.99113461177,703.7624567051762,20777.36683940012,20772705.490348063,754.0529501125617,1649.9837530399875,20630966.628434464,499735323.7870431,19654.612160536508,20773109.046011947,953.265197797353,21100.86929076036,20839623.960621487,929.5554023154341,15799.11044361635,3296221.8131914474,581.7499189813358,18749.23808805098,2942515.5344271087,879.0487606541288,0.9015673770392322,0.8989323816839632,0.9000093387549309,0.9000856272349435
170,18183.653391285497,20424060.955869514,849.7966786710032,19038.649455670144,21174613.355367143,474.7722611129085,19630.128806638095,20629464.701558776,549.1171766869695,460.7011121380067,99592.95622418672,496.21070238002466,456.23031401909833,99725.11095658384,738.8887280043913,463.7034559061808,100779.79398843533,1295.853757666022,73.47120284781914,100475.6343416031,1128.4754350779126,388.9189451484738,99307.48381332247,1123.2021278291038,74.49074754865461,100412.8502044699,943.9260289374106,387.2893992803764,100169.7548612308,691.3686964060225,20850.49856216219,20563795.25540395,749.0954784019913,1546.0861281767343,20425960.687640704,495667501.258063,17304.651419422564,20564957.86122615,950.4048095279877,18041.01194440477,20629173.49812571,940.7031638070483,15803.24459612146,3264195.4272263697,576.3498671127262,16817.257705807933,2914322.4517122316,889.1844834735568,0.9004575770305243,0.9001553654384621,0.9017388991272016,0.8991513830190005
171,20135.299103485137,20424141.7596609,860.6752376796893,19188.77126839078,21176448.89810729,472.2433622196601,18913.579111554096,20633318.673711482,545.5507152825821,446.71819049864047,99640.86816270453,495.2659791734416,453.778825476327,101043.44400152413,726.9765744949254,447.8136505682709,99558.00988719313,1300.0819134713493,71.23661471785304,101385.33267957105,1140.598591894211,390.317122996524,100806.50735802646,1121.100034306628,66.73288828275257,100438.97166109229,941.0332154627947,388.3173880823242,99898.21874111431,696.9925624385919,20802.573475252215,20567161.822832696,754.2943406109868,1620.7120490831403,20421791.31495674,495682374.9417688,19769.080503649446,20564429.357119527,970.7087766055901,16838.226489493554,20630088.682874408,941.59149639576,19587.59481873983,3262939.7190100662,571.6206253808544,17427.71003793325,2914363.9164962,894.0057428770046,0.8988180442317371,0.9006789027513072,0.8996312480760875,0.8989953031373208
172,20569.537823247407,20424410.08909139,853.5538390413514,18071.68255346473,21174012.192944333,467.917048942733,17537.11072763597,20630308.687463988,551.743957041047,461.6977892228417,100478.65280735912,495.668531165053,462.88755205284895,99848.44785137198,730.3969978585121,452.1385066328932,101104.42620679368,1302.3179750457018,67.64624171373592,101004.67462980941,1124.316887874498,388.95523449395074,100261.8650519429,1124.481550528995,72.13909522403775,100332.90111506978,930.2266418431443,383.84486427903767,100127.40028731109,688.8429927073993,19324.187648520627,20565728.163484313,759.870234282744,1649.7849969595231,20424846.363440823,495665481.29376435,18398.751855464197,20566099.793983217,960.4880438355066,19508.292179147604,20631061.75163871,940.2902747734919,16030.219909958865,3263851.8793839733,583.017920470022,18055.760554016608,2913812.5128035387,889.75535810081,0.8992376234664391,0.9000652751809786,0.9013682021335642,0.8991042653439123
173,20095.75644978444,20424164.939590544,852.6818154843514,18155.237489409585,21175908.77436142,474.4452639481945,19097.25138369213,20628967.32189835,542.7495489664037,470.11900951741063,99937.17907389626,504.7201029967489,455.044982694738,99911.04565573581,738.9214789789924,462.6402740301961,100493.10112731086,1304.866806076263,74.9634012437211,100063.76524749734,1124.5260069010542,392.27944876995963,99950.32674085993,1133.0149596493184,64.40891522104675,99621.34056124384,937.1445690181969,394.10147498128623,98293.56683874439,689.576783939064,18839.795318915443,20566386.124786016,764.5294993853237,1641.3241744082457,20423648.07958893,495664197.8919446,19080.773902213947,20564404.34076721,955.4364206382762,19340.99809341242,20628036.385329343,936.5092624215765,16409.52854169884,3263083.7343633194,590.5268628472878,17456.588609206286,2913169.7157193227,880.5298213905766,0.9007004726014526,0.901560814437124,0.8995293448022833,0.9007312702234104
174,21582.039001391924,20424661.344736546,859.1115853925828,19122.907461709678,21175991.118215565,475.74976182172355,18133.215461830318,20631825.617107846,551.5419409991791,456.233593316121,100140.28770406957,493.5079953198503,461.51418275161996,99910.71658911368,732.1310302664372,457.2257707785768,100280.44474021456,1297.1627193790328,66.9155584582484,99689.7633366408,1122.4528183384214,382.9577507589541,100265.27333368117,1124.8849445439046,68.22866213113839,99915.63985378794,936.3783137378141,391.7644088183041,100457.90687110781,687.1134520652506,18564.337398001997,20565029.00911826,754.5517896852481,1622.003610907631,20422694.148677934,495658423.20834863,19531.90429875686,20566509.734749954,958.4979445406495,19109.66960045393,20629028.52227904,943.6495854661089,16718.577505389087,3262676.9719679994,578.0922516451026,16964.268694821953,2914219.8765868214,889.3813130773432,0.899097392865355,0.8996019750327847,0.900197168952519,0.9007249038630268
175,21348.555710701487,20425598.798408456,854.3545710765147,20510.94554367289,21176426.287303813,482.038648944341,20016.31896157108,20629691.145755846,547.52174366826,453.2501923721512,100424.04898354394,491.9277488510071,456.77070540290293,100472.4586593048,729.4301386327533,452.5411707239788,98998.80320929794,1305.3732815979558,61.96470543505223,99959.00684603513,1134.622192014706,381.5786712982958,100301.62305816606,1128.385838641977,73.91637963621802,99647.57103885237,933.7015863678052,387.8654462720433,99590.34808147108,690.4712110879514,19666.44646844147,20566838.053139813,753.1202524778939,1586.2006154795013,20427740.79661729,495664255.41993815,19627.206859180355,20564208.979095947,954.5204946771909,19630.320314549517,20631470.60244038,943.8801299091696,18028.533552103934,3263358.1646032613,568.8203368390446,17732.22549891343,2913710.645298642,889.7285159880009,0.8984634363944883,0.9013045263758231,0.8990354307961337,0.9000898017316549
176,18859.171152824245,20425872.31861681,853.5482088485221,20869.990922003057,21174967.318179037,472.26112394997523,20376.607826494757,20630589.285230894,553.5439223512321,466.3747210331166,100105.37564245994,492.3918002044596,453.86320324209555,99502.03771560157,724.5510118222464,450.744942024131,100012.89049615117,1304.720341302566,69.73523444660772,99802.6044745779,1119.6081677131594,397.23518111038516,100216.63901623702,1125.3380711899879,66.81884928927772,99915.24836008371,931.169395980505,383.27214991339724,99574.41435260183,704.0099266772144,19157.950549797853,20565921.153808102,759.7260001162027,1760.0865316043364,20424612.587971482,495671658.26748914,18542.229997629605,20564184.593525052,961.0807007525665,18800.185292197075,20630311.91252533,929.3306433642335,18827.33878152919,3263627.4718399947,579.625793544164,17101.8820556133,2914001.891652273,892.2182083487462,0.899370865442365,0.9007576552779789,0.8990533986434149,0.9010612079191296
177,19446.444901417828,20422822.322523884,861.7782651393893,20710.89038677641,21175519.33016339,466.1840466082594,19791.105966487117,20629820.508018434,552.5660889153152,460.19357039732165,99265.54327705273,493.66376749958044,458.5852240226419,100261.64870038752,735.1252128033315,463.26385033288165,100579.0961536027,1294.5893321294066,63.8277471769575,100447.30941156375,1128.0526902198897,384.25691191079716,99874.75723540249,1139.8814195162836,76.32727660680122,100262.77244688809,929.054745297105,386.90127762517227,99853.78839830286,692.7592819016146,20067.333223587386,20566012.97417298,757.3530386841635,1657.6470742768481,20422653.33132639,495685561.1353957,19600.40245668125,20565315.169726208,961.0764202693091,19241.474689031093,20631384.75007013,945.1916125406499,18055.531076180232,3263625.6419003485,574.9974207839641,17609.168147081793,2912547.7589331465,890.5816916008497,0.8998861498166872,0.8994573799502693,0.9009099121323729,0.9016038299200823
178,19700.006531204494,20424863.905773778,852.8116376482925,18390.333755663243,21176466.307612523,466.8720782470218,18708.04664836482,20631572.30569052,554.9707449561936,457.8279718050792,99882.2582518653,484.54558896739314,455.65024867232364,100137.30121063633,736.1077587576086,456.3088746301393,99647.10409626985,1307.2027648207509,60.41776890004736,100261.23873861607,1130.2243343286952,389.29117015570176,99356.61618968844,1131.2150282070866,79.16877253875029,99396.44878763791,941.2224074867623,400.36487294092314,100018.80482905667,693.1892901646767,19056.11693804652,20565206.393534675,762.4221099499141,1811.3738814670983,20426319.116433237,495652900.77760154,19670.29164391707,20566670.418758012,953.6759023811079,19253.638822239114,20630986.36356048,936.2447016193485,16310.465123200043,3265785.857718825,582.3982510475515,17128.893772269523,2914746.2966893497,889.5361817777986,0.8996098388481576,0.8996105758698523,0.9005336395918253,0.9003784817288039
179,19095.10864061425,20426433.140812475,849.2022785500033,18594.47779884316,21175501.414691776,467.8826785858706,17827.661514268977,20629945.01448965,551.9388750459152,459.8948571904176,99489.91151490752,496.00042771735735,456.92501590275555,99947.47793246224,732.1241091145687,456.4673331835992,99772.03284353443,1292.7327803828593,70.45916731113343,99451.63733932786,1116.7895722888347,385.44762162894335,100246.30586998552,1124.3209210108985,67.51176161546802,99418.42944001386,941.1969624010048,383.28398020843275,100223.44519950997,688.2640742711105,19665.382482903653,20567033.922320068,755.5592458660053,1737.6816799969013,20428273.489503436,495681762.5629448,17558.61424659427,20565715.36361201,958.5578945919128,21372.333808426614,20630182.06474494,942.9226321868639,18193.212625970475,3264191.0628877445,586.6827574423336,17599.425744400123,2914086.1542471186,887.015751465378,0.9002724592484066,0.9004240680776288,0.9005517060913122,0.9008249679896387
180,19557.29764931275,20219782.883323703,853.434998202037,19410.309001904294,20967006.392655596,468.2558498953773,19249.109921399682,20424979.933196176,546.5298615432973,454.08794957268486,99938.26911448043,492.19459023564633,450.9606748762918,100390.63789543114,740.4993164549835,458.87575479673296,100329.76520372623,1305.9707010763718,68.83067534293792,99690.33393862189,1131.1251825966697,387.8039988281438,99202.44100148889,1134.5571504984352,73.74538139482715,101145.88792696697,942.0795296779818,382.8290643927259,99737.33365727583,684.2455638052872,20470.320376170966,20362209.17695619,758.8163431458499,1787.3995586937563,20218055.180221237,491627363.60794944,20541.81230579502,20359282.561987802,969.7120023938456,19366.77999664026,20424135.125310637,960.5388291572091,17950.49827323002,3231060.379060215,575.7264489545801,17172.019535539344,2884911.205616929,882.823092444937,0.8991149588597136,0.8991994544343929,0.8965818052444157,0.8997347468616169
181,19489.49241913483,20221598.858553696,857.2493454908719,18052.038122237074,20968227.74905366,469.0342787532138,18044.978689014675,20426075.691677827,551.381356470547,461.9368787703626,100401.2501868931,490.88739426994937,456.42704133674806,100342.53230192335,733.2805147371117,456.6960962244023,99445.68284953208,1298.3316270521186,71.81487000174782,100061.27831840116,1120.470808608341,392.102670977058,100972.48104744249,1125.9570911272224,67.01277012398025,100814.26445894323,939.7050402712729,399.19050723569393,99749.25076342265,687.5444912135808,19453.859605981528,20361230.808422033,753.1632039364798,1802.644387529064,20220195.218631193,491645645.65860057,20169.42517789961,20360724.45549133,971.4535122698181,21302.44873811901,20424167.867286816,952.4888688859954,16423.0286110511,3231645.1975845858,576.0888567338917,17164.092915475074,2885063.3845183966,884.1012860223032,0.9005147544238593,0.900229176025531,0.9012073940162003,0.8989557330669623
182,18401.98485025209,20219889.538686413,863.4646433704206,20327.261787999258,20967006.613448184,467.1836618361263,19270.72095435246,20426392.661595874,548.7660697192327,447.1596562010189,100022.59571138323,509.15639306309663,466.5262023231053,99737.11895487136,734.3713073759216,459.4878166980642,99313.31240454367,1290.7723679840678,69.16235271545476,100012.2264772869,1129.8667079699114,387.01325050348066,100975.66119727807,1133.341171260106,62.20555952430477,99922.53443435294,955.0204558940198,381.55467963549137,99707.66096758393,693.955823337501,17411.809973751566,20359849.055446215,759.62498253242,1640.0570111037784,20219501.67119144,491635791.4176894,19514.25769443967,20359310.46783058,967.6618861193577,21274.267837547904,20424382.798511337,949.32382839607,17816.719922877488,3233061.0959195103,577.8440585570744,17076.737407354747,2886049.9258390367,893.1184516592259,0.8987068217095012,0.9007956246947881,0.8988885233434353,0.8986605274843769
183,17706.50936823893,20219779.690350812,849.8302077294793,20121.132378404418,20968291.794135526,472.1487534906903,18760.650959518447,20425327.03124075,553.8145205405461,460.9499755345906,100173.31145666297,493.96012117235495,453.8706465717416,100152.42622857803,729.0671735945691,452.13831440215176,100777.3769861601,1302.003279797927,69.51927836729878,100323.53565060005,1120.9949283447143,390.0337285431742,100107.8136346024,1125.4460233737527,73.84298497562584,99849.01628415634,951.462659992149,398.36005238321945,99302.87284047318,690.8461868561093,20582.89491010981,20359877.199224852,748.408026314264,1754.1651719045556,20216732.536119975,491628447.3364348,19849.993902904447,20359900.58709643,976.4301141629818,19500.201722618152,20424450.976388514,948.7706502376982,17455.58964228121,3233025.3232485135,575.3817599777366,16627.8069554271,2884473.577231157,896.6666594159415,0.899602786093693,0.8986105223891503,0.8996182179489755,0.8996551668788276
184,19035.86813237241,20221127.3360438,851.3806040534937,20097.428262154735,20966163.403428428,468.5610561146884,18425.493033825875,20421839.000581294,545.0113774588855,453.3077114843506,99185.2916521522,493.8121708819551,458.6858677086093,99439.7124493773,729.4471354672442,456.76695612481547,100200.34484805028,1309.194474855882,69.7565514706519,99893.11543382288,1128.5858822558096,384.83517746930664,98714.00747995632,1128.8076565961615,70.61415716403194,100168.74754259679,949.7948553316023,387.5602919277511,99528.57959500812,693.6593610561032,20270.03385820476,20358095.51936807,758.6007058850415,1889.054086888771,20222093.727549024,491636375.52645665,19993.18808662439,20360304.51838328,968.4304267746892,19660.07448020039,20424541.434523433,952.2001599202584,16918.982735666727,3233916.085039881,584.2133079629409,15568.746726964147,2885644.265675778,882.5067266071808,0.9006897250239455,0.8994312272980433,0.8994152895262204,0.8998759679779045
185,19601.171301080172,20218961.92339007,857.3689324787539,18597.240730647412,20967566.075517815,473.2954934574553,20769.14983689898,20424971.97724845,553.0101747886727,448.80839926569615,100346.3873736289,497.16878277630224,457.6871234745039,99840.51265861269,732.343273999142,456.86478063458566,101155.83348294414,1297.7097196670168,63.700579306710075,99287.24496069885,1128.1844890165476,390.87790292196013,101056.18492697061,1127.97419944699,62.83338713839642,100902.25490847233,956.3009049114365,387.5276620717438,100153.56677285129,699.014108723187,20251.634151571234,20360557.435373478,755.6537722179884,1643.7402844073122,20221587.83765289,491644712.31412005,19133.8974277253,20360180.912564274,967.8569106469876,19037.59300122945,20423882.847391736,948.47155318747,16520.835581847095,3231905.200320076,573.3781583189874,16610.468250902457,2883971.15578484,888.7469145082134,0.9001852494597511,0.9001785653526163,0.9015867790135429,0.9007029367425533
186,17777.845023555237,20219133.228885833,855.64159295921,19285.51248969754,20965728.78641915,471.4221625309398,20394.30648649906,20422829.97830374,549.8102551531954,470.5941061649177,101208.12897957744,491.0903242509807,461.1863649280627,100036.30544752677,731.3726135809612,458.70953002349273,101583.99416733952,1295.206203242209,73.84368485570222,100977.31278301711,1122.1501813678085,392.89311368568593,100201.36356236399,1132.7835776315226,70.80329749348915,100167.70968468915,961.6256967432485,397.11095341643926,100274.00133760778,692.5348442290758,20523.36690417856,20361605.74789503,751.5961595374933,1568.0182649018561,20218212.512185615,491627826.70727366,18746.5671547239,20358323.212473787,969.1157929531987,18776.159809267734,20422861.964446258,941.326871491891,14846.761875585435,3233087.609002288,585.8051741728679,17177.750115934537,2885590.8010827308,883.9100405011648,0.8996182656945901,0.9009753410676152,0.8999947355679592,0.9015182904566383
187,18643.892454940276,20220176.5701318,838.4652628584184,19549.351948107338,20968982.5696449,469.22425702584945,19292.17453571435,20424646.668166827,541.4386740325126,463.33129570008043,99942.50033144577,497.2204216844602,464.1213849298866,101181.6511121574,736.4792847085265,463.5037035863446,100241.75237175553,1300.8515349818736,75.02406878985992,99911.24550839802,1126.143722110951,390.8061144400894,99307.71527053989,1132.9075778824429,64.47294497226756,100546.0591814569,950.723494861816,396.97268817316814,100195.0489628465,697.4641996584926,18372.409165863057,20360458.360803198,752.9138945727732,1704.7736881472038,20219027.414611407,491636333.9856301,19241.972678764287,20360690.699999195,962.1685924084413,18994.07026110955,20425266.699381266,957.4070908888339,16237.39837982683,3231708.4237772413,585.5630195484148,18310.42003110767,2884773.7065058956,887.3486188987067,0.8988806250402263,0.9016813494620538,0.9009564770726699,0.8991268676530072
188,21012.405676164126,20219582.730937175,851.2015493628264,20296.904109991407,20967457.136965036,472.45394530233904,20023.85179232316,20425582.64080098,540.7107939801793,455.2545591466508,100030.74982890855,488.29456531722633,452.92099252267064,100343.83720675201,732.796067480054,461.8014323615288,101207.00230796612,1308.1892421210646,75.64138252470381,99992.01495714665,1129.2392433108032,390.2424237014346,101171.46960717723,1135.029169372768,74.84095294499474,99323.72672194913,951.3557895852512,393.2385629004148,99857.31255482168,686.4280505410389,17639.74470494706,20360697.667070147,756.1323686600015,1731.6469255548006,20220141.38114904,491620630.7953141,20769.079930672142,20358342.122433923,960.0994723879892,18367.614535241846,20425102.27120915,948.386922747824,13545.354572134347,3232688.01529698,580.1525574334006,19531.76191199743,2884831.713890957,885.1017609345332,0.899596922289939,0.8996953503566818,0.9002050024477934,0.9002277674678537
189,19097.908672038702,20220076.110162042,851.3457559036885,18070.521285887902,20965395.17272018,473.28084436498625,19868.112452825277,20423045.145016477,554.1370684463698,450.5143899429802,100608.94571051748,490.11974292338215,464.50972634883414,99407.4620664254,729.7505701373483,459.01953821144224,101119.47673879587,1290.9937236898961,73.7085985068019,99747.58363915405,1121.0127223708043,384.6553440026321,100799.24963181526,1118.3833672567323,66.06898086154229,99830.14234684901,952.5554659491128,384.6896335532344,99058.74437502435,690.585526373423,20189.754601369183,20358793.531008653,758.0245304989343,1847.7408985512075,20218753.78863032,491633650.62090635,18716.034424814126,20360318.699252173,970.6216684792537,19415.108768915157,20423680.262706924,944.3222474190926,16052.628354079026,3231207.3721720814,567.5871412663363,17572.623715931277,2885718.8114317744,885.8040885558966,0.8994716138816953,0.9002832324657591,0.8994849473207734,0.9008756246794833
190,20633.151552121642,20016869.354761675,854.38485722842,18971.739534153945,20761784.81684591,480.70182830524425,19539.395641296964,20220104.069832373,557.3380831495988,450.3582808719588,99670.13394668611,506.39047421415063,459.9731156016729,100302.33034286936,731.2742935901966,463.4446196131242,100503.40486799233,1305.1222160883822,65.3838167568376,100446.78027577089,1126.3670862096747,392.9000346189961,99205.80297961726,1128.4311965909344,74.24296420798915,100203.51802710317,969.4457738327982,390.24441246120665,99897.41500962708,694.8175517215419,19368.93042585926,20157965.598209124,751.9683573450978,1749.0504430020487,20021719.294278868,487645816.1897422,19008.32027325301,20155011.592645973,980.092906182352,19774.098737617034,20220608.01896978,964.2023737650446,16800.755551870527,3202605.228003233,570.7361074985008,16383.420126004583,2856814.928989937,892.5575074603685,0.8984677435047521,0.8998362406941035,0.89942737518722,0.900781288152206
191,20749.62820984847,20016755.274272975,855.8156034214384,19834.363526889454,20758421.021347243,479.721843201606,18273.633463431805,20218169.547974646,555.7478517390363,460.8400643171253,100383.85004371981,502.0786420898681,464.73390535313916,98997.1936188994,736.528549037082,459.2126182799194,100121.39587429141,1302.1406058186103,64.88505788512197,99998.62042988729,1125.3979316669793,387.8581206854661,101313.16148211002,1125.2245566025526,70.75934339822376,100520.21492188043,959.1480716194583,393.64911048341304,99891.12158089859,698.378900053067,19945.043362820154,20155917.788287967,750.7559451446338,1609.6205627952615,20021970.27132088,487643154.9530113,19372.791576409887,20155496.2149655,977.1406156987994,19871.777041260626,20221038.39581601,969.9850793699322,16671.13940258674,3201336.7011974053,580.4288778111925,17071.35619930796,2856746.0096639795,879.1439517982942,0.8979075922435765,0.8990458421703927,0.9009619393272816,0.8967908925092669
192,18440.321133342506,20018495.83675101,845.6561496075262,18866.107872368924,20759650.270250328,473.26161045579306,18737.06282706416,20221992.212099515,553.8528327002938,456.88464674059435,99534.63596793753,502.41163684718106,464.3457134008914,99996.68780375595,731.5505129097262,459.820565356381,100139.71228823984,1293.0211433541474,64.37861153682141,100100.89228977372,1119.2973442054024,389.3725957468428,100689.42507499999,1127.7106147624318,65.4517254469444,100048.34939435263,960.8539254391271,389.39972085653983,100201.34439352543,702.060892610269,18415.591699449076,20157611.334865823,751.5087802698423,1593.0668261998771,20021395.770472407,487633423.69162214,18804.02517239327,20158490.975411635,974.6900746216122,19727.249872359367,20221245.315657075,961.7001430902677,17332.658008798546,3201798.4002162847,583.5650512637499,16824.30210169241,2856352.2823384707,882.4250313562027,0.9003515246067837,0.9012340318274503,0.8993754813167237,0.8991755957755471
193,17935.16282520799,20018747.119643092,856.5393976839936,20251.10543048601,20759693.445711836,479.195405107073,19348.27994293542,20220211.82168095,547.6025333291832,456.61951313841524,100702.39383273342,491.53438244486796,465.2094582105781,100179.55836359125,733.7128755113865,455.58378504569345,99798.81187726879,1308.5650307460892,70.6920921111407,99952.38423952243,1123.382874369461,398.1770138618134,100743.80691660814,1126.8471140134245,72.80487158912021,100488.12792184809,969.8386541357401,384.602844302184,100697.54234782021,697.1455663321856,17725.727183542836,20156380.947655722,751.0312092960723,1692.9027534681231,20018646.71429902,487671783.7745447,20795.93248384599,20156661.48695212,973.2110175860478,20373.23080660573,20221865.721855763,956.3783600777039,18114.441798543496,3201965.1202415316,570.7851718421366,16946.835060577934,2855576.631528701,891.5511688344604,0.9007110604991531,0.8997956733862115,0.900817759027235,0.9003642596646159
194,20584.44493973644,20018636.500952393,854.0752943105159,18492.546228737865,20761203.537670814,479.37331133535724,19037.69874676002,20222581.815744855,553.0227869240372,451.9617332329559,100401.45686264714,497.6813972192183,455.39663851661845,99613.41438173392,744.9751161179785,465.51814307030156,100047.80062395956,1298.4051025558185,83.15316765781547,100039.26463977872,1117.0902814334236,398.5449166001813,100587.88995696003,1130.6302945459156,72.18789388237894,100036.7254169415,962.7564292366222,385.9042892873919,99623.9829993318,687.8225836831754,19920.21822942472,20157512.45854288,752.6700042198476,1799.9068234107017,20015737.202107813,487640586.17356896,18412.981397762815,20155549.282758314,989.5343904905044,18595.708257100192,20220817.426475417,961.9354010248753,17122.2183211154,3200135.4732249244,577.639450778258,14840.745965372125,2856684.817186837,883.8552799908414,0.8999094580868655,0.9013474497598981,0.9002997578813565,0.9000748025390396
195,19088.67905904024,20017450.360954747,854.0023227997152,18481.767117184816,20759522.010079954,471.08673367667416,19412.01114778866,20221650.302237935,552.1087850372897,454.7611932359122,100540.48316007441,499.6657122211815,455.99239033437294,99994.80109810474,729.629699538036,462.11861700230037,99556.01824009494,1299.6294312258742,66.16046234641833,100492.36232501951,1135.8483357459068,390.9977785455278,100089.73051996606,1124.2089265480029,72.03501141485704,100568.14875984618,960.3319612153759,394.88142522071996,100622.13377035639,692.3305427886461,20487.53904455376,20155887.862438545,752.9320991246032,1894.6557893134332,20020351.370874416,487649472.11165106,19028.80822806867,20155193.84764356,980.5421959617148,17960.331898959532,20220716.654545587,955.4610502929416,17295.34565893753,3202109.3060189504,581.5018869875851,15179.499180545517,2856096.6735837795,886.6137975694592,0.898150911970526,0.8994959401426741,0.9010996096175549,0.89936173176519
196,19630.459964060818,20018797.903961178,853.4101563922452,19021.054131484016,20760341.67097989,470.63894638045343,19519.624950532387,20220623.160184123,541.6418827448122,451.8238795421126,100290.9106890289,502.4032963302428,458.97389870890163,100038.48745703779,735.4228269628467,452.5496933670574,100204.35954769974,1295.3276771840522,72.58773900476197,99773.02482501081,1126.883512076854,396.3400688674341,99257.68221570858,1120.490095788447,69.0786000167679,100680.32118072364,967.5460341333423,388.56940784650186,100231.84195917458,697.7979987919401,17690.13815662365,20156201.41701373,754.6667628492892,1768.4944112931603,20022109.616292883,487641053.4705858,19932.904087000163,20156133.443399787,983.7907539041526,18859.58222583131,20220135.639899325,959.0170094026867,17516.756268066783,3200690.9028350823,575.0248644758652,17643.111275768308,2856373.930349719,896.1866872004517,0.900755372935536,0.8997677100542709,0.8975458904409078,0.8992395088359341
197,19812.36743861202,20020034.475998376,860.7382946178418,19426.886543681856,20761047.374316778,471.71649213841613,16635.321473473203,20220495.734211437,549.5167804664304,455.76944225199367,100225.34311828033,499.02867677046197,455.3252692709898,100636.4176976532,733.379928902774,452.3686607661067,99136.29302424667,1292.1631148894414,72.43859916341691,99992.79896940145,1126.0288124223275,382.74264523914815,100087.46154012396,1127.4705666868165,72.67089665424714,99859.43141634513,957.2140036182822,399.5115102903361,99803.76125796745,690.1352850202736,20858.09788092655,20157349.573390465,762.288138006895,1809.5786614903122,20016696.929161716,487651173.8899169,18081.996486022537,20156344.580649186,986.3303946163039,20007.2550031397,20219956.836643122,968.6601459791452,15955.040071351421,3201563.87003565,581.5032406043802,17246.247676652154,2856824.907857698,883.0892453965687,0.900426336084063,0.9004790728499686,0.899155860978775,0.8994667347555317
