,ATMP_In_F,ATMP_In_P,ATMP_In_T,BFW_F,BFW_P,BFW_T,ECON_OUT_F,ECON_OUT_P,ECON_OUT_T,FG_2_AIRPH_Fm,FG_2_AIRPH_P,FG_2_AIRPH_T,FG_2_ECON_Fm,FG_2_ECON_P,FG_2_ECON_T,FG_2_FSH_Fm,FG_2_FSH_P,FG_2_FSH_T,FG_2_PrSH_Fm,FG_2_PrSH_P,FG_2_PrSH_T,FG_2_RH_Fm,FG_2_RH_P,FG_2_RH_T,FG_PrSH_2_Mix_Fm,FG_PrSH_2_Mix_P,FG_PrSH_2_Mix_T,FG_RH_2_Mix_Fm,FG_RH_2_Mix_P,FG_RH_2_Mix_T,FSH_In_F,FSH_In_P,FSH_In_T,H0001,P0001,POWER_GROSS,PlatenSH_IN_F,PlatenSH_IN_P,PlatenSH_IN_T,PrSH_IN_F,PrSH_IN_P,PrSH_IN_T,RHT_COLD_F,RHT_COLD_P,RHT_COLD_T,RHT_HOT_F,RHT_HOT_P,RHT_HOT_T,V0001,V0002,V0003,V0004
198,19343.33405274409,20017711.912703454,849.4935942861291,20553.933799126982,20758716.64064488,472.06093844463896,19198.51771936999,20219358.82680648,556.1635046595669,464.6979897130429,100497.93120864611,491.03283443922174,444.79777873387525,100788.49054908722,740.6320608709666,459.61950908412945,100122.84872098992,1293.331901890128,70.7987890930177,100242.57936722445,1132.8856330189285,386.3900786464344,99958.19841543488,1128.5137869066386,71.14338241580535,100713.55526048843,965.6050073129636,389.12529413837325,99644.69693354993,692.8892767619868,19247.88449716132,20158428.37670693,746.8851749349623,1555.4082586641753,20016990.39750785,487649266.12754965,18038.246799848206,20157497.15302528,980.6014545435937,18254.377259680707,20220338.040994115,969.3258649339712,17168.432939326394,3201549.640266998,578.4428579110594,17479.926340901344,2856293.412588704,888.353739404701,0.8995230218623248,0.9011378624106015,0.9004013213042595,0.9009044249577798
199,19627.07735356665,20016847.45683444,856.7348203232306,20758.963140500142,20760002.57845634,481.80850790901303,19074.535179861145,20219987.318086613,550.6935733637695,463.1208178723528,99810.99854469515,502.52515703424706,462.8366449470178,100134.6646340314,741.5993066875515,463.56445254143136,101195.28394781769,1304.7897397135625,62.619727160807216,99548.45142303412,1129.7383808861905,391.3174642827126,100543.73766521648,1121.2631211237067,72.39458177272971,99933.28143134648,961.0635778141401,383.30951356347003,99609.07598954845,697.8327119075058,18642.418765184782,20155306.831277825,751.4238915610035,1749.5160045824725,20016949.17831877,487642523.58797395,18719.220024962342,20156219.58569805,978.8325349651174,18300.938924429272,20221552.54980486,966.5121205511006,16443.674793747294,3201082.057447552,576.7629821077525,17303.079861773473,2856323.1224209582,891.7724991941078,0.9014389519184401,0.8995742724704823,0.9000715893445864,0.8989736068531685
200,18800.969626079022,19817909.910314832,846.0312515975555,18439.114457281557,20554087.49496543,474.2510543702549,18826.60653100106,20018460.700341403,554.8484228379322,447.16442496028327,100465.92513204736,491.6980630045806,460.5905753202105,100147.69896466294,738.4111107723354,461.8601019532658,99768.57174326145,1303.972266211406,69.71604524911837,100442.27698656116,1125.063207774838,391.56068632226004,99826.79392620207,1130.2118067880708,71.97412870087012,99431.21933726409,974.306248955966,383.90628083916914,99867.21562582233,699.2493780883889,18626.893428842774,19956693.406495664,751.969865385292,1566.3094614691026,19815894.778403,483698944.95265484,19471.96527928614,19954202.987923738,994.4779079010802,18465.92147495713,20019787.168372042,982.5021069641406,17005.508993305666,3170404.0224411334,587.7579945612688,18614.679503037667,2827484.3784393105,893.5704672269954,0.9002499800008643,0.8995717059338464,0.8986291440321577,0.8986066984094631
201,20137.656494056955,19817615.57734667,847.6621709653742,17970.059840668888,20554385.926327284,468.9343182439506,19759.996376414976,20017291.789706536,548.2274989709435,460.644473951022,99760.36628791336,491.9067590463612,455.48446755977045,99380.31333299718,740.2388548191868,452.8738779739557,100017.10464595167,1303.4606630552191,71.10953122718225,100791.57609628781,1116.3062584409015,390.01426844277785,100003.13427168352,1123.3809895087709,78.51057467000146,100594.53464317537,982.9325633295408,391.6150227500886,101119.14640094283,701.9009372190851,19213.06328242322,19956185.73839355,750.9535022024507,1784.8008939163965,19815417.48774437,483684902.5841926,18180.150690384908,19954931.196811106,983.0377893040421,19320.582894403185,20018565.292459335,976.5786568483209,15208.253806098994,3169632.52192097,574.8036415057603,15083.191532956444,2827442.8051709915,889.5718769641438,0.8998273889736319,0.8996906996009779,0.9002474394162784,0.9027442341349345
202,18894.911989271386,19818115.574594356,849.5949383873614,18722.415390853923,20552887.16623592,471.4732958632415,19045.487064490986,20018740.2743167,549.1198022107571,461.29766177769284,100192.6240982637,496.6161991417579,460.75228917354184,100115.07091063997,731.3764328936988,455.1523700641144,99226.53954113468,1307.8116771218774,70.85202396390433,98882.45256849572,1124.3650566540841,389.51642440942175,100834.87401634229,1126.2874934359977,73.0470131484542,99182.00114161373,974.4340647219813,396.1281693548746,99652.67703068322,686.044822507089,20899.53616097645,19955625.657375332,746.1832649263838,1643.46562077315,19819081.234386723,483695365.65195304,18488.94098223953,19954060.997319426,990.3694426189194,17724.89768373713,20019135.603711847,967.6059172668857,16666.546416194615,3170225.4117005337,570.8079039384127,15791.51590133991,2827889.02977955,886.1542828271438,0.9007689317412196,0.9000988716656708,0.8987224062583601,0.8988464490443785
203,18599.270993947695,19818547.86716958,849.4009201047471,21016.72434864161,20555020.79726404,475.90411248548617,17799.10454223172,20018610.79390732,560.7217595192011,452.9148047056607,99213.50790503531,492.9282061943335,459.0411486339692,100072.5372882333,732.1777309467508,458.80840336235394,100702.26224862499,1306.2076869289085,64.94058188108914,100329.21419603824,1126.4571939385944,395.9202813213911,100197.18300034518,1130.7225947142738,63.36664713909643,101286.74177618993,986.3105175980007,399.84538557516794,99803.51246955509,703.6444070961509,16377.566666016763,19955348.027375486,748.37410750799,1648.326283230856,19814747.531765476,483697457.3644088,18464.19962082326,19955385.027468957,993.968317645387,17564.0396643118,20019644.310959987,971.7746576175666,16694.030622930815,3169521.2452233275,589.7199198253257,16987.49590084276,2828354.8328169966,887.4128011672345,0.9010163567575931,0.8981572303601948,0.9001041155781705,0.9009927932604116
204,19698.19033665289,19818146.619480357,851.7804847305281,19318.541946119287,20554732.597476006,474.38333298365035,17834.111990139474,20018312.712211046,555.0192147344949,464.2891280695355,99390.35442509489,500.31750973775974,462.3308528209416,101281.36759179216,731.7717322472823,457.3541994798613,100686.93290322862,1301.9378093561545,67.9737695915919,100719.38289092861,1114.1252673783654,388.50430967382226,99478.53942299393,1129.1992690719883,71.13978666606681,101139.19749033044,974.3669588842657,391.2229234865622,99941.06842792215,698.8147933961428,19011.760995612633,19955562.836714998,747.7852598465184,1739.6218396629479,19818877.908532057,483680722.8856919,18261.91548659147,19953570.74255286,994.9773343718957,19290.264765594224,20020285.847397815,978.1900295240403,15048.960038208535,3169841.5046099788,578.9320667053047,15865.762438877293,2827576.2564874557,891.5744388281548,0.9004356074555288,0.9011185574741675,0.900511834021882,0.9009654067339145
205,18832.48292124347,19818000.29341493,850.3433141038255,18921.06959264966,20554152.284899414,477.5199877954398,19099.093908349492,20019047.387161274,559.7570342825397,449.7631811458796,100009.9169155305,501.6735481459824,450.39664679596285,99185.22009804662,733.7801212031944,462.6885316827432,100212.71594061037,1299.6860900649876,65.7399715329495,99885.19172904396,1122.568968085891,391.8874756829371,99537.08702480246,1122.2395524208248,71.20007878008437,100144.34182959709,980.0543963398892,396.57357272800294,100482.1236506753,686.594128028209,18959.591080654744,19955591.61466117,746.8898011412997,1711.4847269488882,19815271.154671893,483694252.19298357,18365.329317681408,19956703.113055576,994.3962863728896,19521.9722843253,20018723.111926056,973.8170044654506,16422.525876329113,3170690.0494949897,578.4188157493056,17317.374187127723,2829036.709141033,891.590832018791,0.8996846780737232,0.9009906777033913,0.8998554133000607,0.8997607574186457
206,17160.052989134165,19817371.441949923,851.6777681173769,18908.090552835813,20554301.025876347,469.3541140730509,18962.25815920924,20018856.794067994,554.6008101679196,459.619515962408,100403.76363743929,490.5468366221709,446.50602821527696,99346.74610448098,734.5149805862823,454.54447704118246,99059.19038965939,1296.5435985338095,74.61914389393195,100519.70837815033,1129.4646630465063,393.35752552141605,100104.57967840321,1128.0426314050733,62.87573133052378,99820.41688367538,975.07442543985,385.58635666853155,100421.73060775161,691.831278941987,19947.0308684355,19955228.123194277,744.5092182055603,1536.9094539222672,19816265.667366464,483695643.36959326,18925.574045784975,19956407.321744777,991.2800947176048,18621.904850965122,20017649.48926695,972.0356802693506,17477.250288041992,3169254.2504034173,581.3824999583594,16765.795306118467,2827916.603169512,898.0447604298706,0.90100296185685,0.9002493603140127,0.9004893274512336,0.9005756368782957
207,17457.959969404154,19817938.34404517,849.0147371261519,16917.016644011273,20554224.744131193,475.5601667217825,19104.206704028777,20019436.27630091,551.5895055355375,462.62980652090914,100162.76107622882,502.85941831848265,456.6385262507706,100472.45770291773,743.3139999259008,457.55792847906633,99754.84441350601,1297.0239236642446,70.90648078467619,100679.94774113256,1125.7779704245893,394.04157325960796,100517.10166834928,1133.083673268164,66.34961284344762,100459.41061967246,981.538166198619,388.05935644685644,99982.74795938705,697.3437876038054,19779.704751029487,19955945.25800288,756.5659829821598,1767.6133733858137,19813710.413077455,483681428.3140045,19202.3712545448,19955364.65252265,985.6500096548345,19902.20344818757,20019636.068183877,974.608087551766,15592.092504419204,3168326.741709779,584.9100225502863,16395.219392500847,2829084.0632814025,894.2094947161618,0.9002984906898339,0.8993646734581616,0.8991287121355064,0.8994475582358405
208,18102.772846101812,19818145.11084572,849.7574828430277,20117.94808418518,20556056.44686771,475.0425429116818,18586.875072271287,20018597.133945167,549.0075498110087,461.61176641788455,99955.26710511452,496.4054681886224,457.1635889075604,99760.00059107262,740.8612855912367,461.67132000558195,100436.20967350857,1301.166302662998,71.33146106337874,100451.31029559644,1125.6742030503526,390.6995009114773,100651.44132371609,1127.6648317772072,72.42416172927572,100078.03496927375,977.6936003188338,392.25957915827047,100833.99974716938,702.6901978140602,17559.297870098613,19954969.357950546,752.608537046908,1623.1909820274332,19817472.65955375,483683382.18223506,18374.70049213351,19954703.638727505,987.8604323857535,15852.823950987738,20018632.357116725,987.74145608102,17591.33065740983,3171344.8209039452,574.8427563151472,15761.379172611334,2829128.1499470165,894.773893372931,0.9000178708929168,0.8993222547490796,0.9006799349175748,0.8991468462185729
209,20069.639772476552,19818899.48204567,855.3281603803719,15013.46641015428,20553648.453167796,472.13483506158565,19441.073553021528,20017289.978091527,553.8541231386239,463.26958544753165,99760.3669868942,499.2026199469336,466.6118805449089,100071.14716211495,741.4393425185762,453.3130823191697,99476.76263245096,1301.2209296263286,61.32504969013377,100199.37513321913,1125.4809850718634,379.8964388543357,100254.53443624626,1122.645830802072,64.96952438359963,99941.35551031273,972.5147031136495,389.51995725618866,100089.43351625581,697.7135475876809,18764.920830270297,19955402.003088392,752.6639337367312,1602.2285991156486,19817383.86015479,483689609.64162195,18918.278346191113,19954204.332610592,985.3559201105925,17907.65203534433,20016913.74751519,974.0789385232198,16617.349391311076,3169875.351117868,578.3283611234335,16655.492509736963,2827799.2474216647,900.6860983385734,0.8999619845162162,0.8994881275534156,0.8985510562351703,0.8986271622741893
210,16275.198995415538,19621099.23944989,853.530013533859,16654.284186915287,20350937.58931013,472.4598461639995,18610.88242131158,19818139.87310785,553.0976808881571,460.520209716239,100832.7486172482,493.3783998136165,462.17601877494775,100614.15735814402,728.0995538587061,455.4242977352571,100083.43306548537,1303.7828195759032,71.98508085623001,99658.96952305303,1129.4859722066167,394.27066787958177,100541.85975003631,1130.7731538159335,67.65279955067814,100455.19044064837,986.8792410608671,392.06092992927967,100231.92990904965,691.318299747551,17812.03389103413,19755269.299586806,744.4089408574715,1762.0422385707272,19618897.284321718,479780161.77308744,19417.27652047788,19753856.974286616,999.6310852515383,18641.696495368597,19819741.272512194,987.4102297691152,16154.077860568055,3138490.897625787,575.4402236382332,14388.74945339024,2797419.5030708867,893.4852091857912,0.900928187908361,0.9012812963865903,0.8974023828115765,0.9001572612240846
211,18548.062137292087,19618601.116967663,843.4087319804576,17911.06596791649,20353026.044060882,484.330246553983,19136.675321539708,19820200.387628708,557.0220159947511,459.9273278879632,100902.88515724108,486.4692705412568,457.02683396697796,99177.56128528339,742.122069483089,465.42301866198545,101199.22888359324,1302.9535607586206,69.6351078257684,99826.31411190018,1124.4074961841898,390.71151714968397,100034.88929554661,1128.114689021573,61.19417929820342,100081.52595244629,979.9478839151211,389.3091224596252,100460.65045418254,687.5810612559239,19648.799699363226,19756222.929473624,741.6380331941991,1611.9693675155888,19620288.709794544,479768775.7140737,19167.396495642348,19754648.866401277,996.4052534022835,17314.69322796952,19819001.40398836,990.177948445585,16128.482387754493,3140639.5282002776,578.1538060047436,13989.995956693696,2800185.1228193915,895.2293317082967,0.899599107026206,0.898277100540402,0.9010129450007981,0.9014732976931517
212,17132.356883317145,19618233.118299767,852.5280884413742,19151.150602390422,20351681.143196035,478.8303425783476,17200.340627075333,19818095.52432055,547.4187810491694,453.3363454496139,100481.56477814555,491.8014143731915,460.69066684153574,101242.80377073247,743.1988929372401,457.78665851646304,99483.6649977979,1307.032784902444,73.5849075728926,99811.854857505,1122.711396520243,404.15440166368404,99571.74945920713,1131.2422969493905,66.05226787157267,99562.29652652357,985.8204136101858,397.43984014881545,100399.0181677989,693.4310737996828,20129.551992839315,19756107.66934511,749.2228681718459,1710.125473989436,19619046.163728505,479792298.71562177,17908.06817758028,19753880.66421824,1011.6549484515336,19016.847938591105,19819980.251197044,983.3271295360335,16363.053411726416,3138024.864511543,584.5238419343796,18626.790339987638,2799844.2336268555,903.634583492102,0.9005962062070592,0.9012478707299225,0.9004224187347872,0.8975952751845315
213,18498.16895626807,19621086.793590844,846.9463265650787,18282.671123716427,20353416.378300697,469.1681406694632,17460.924319509755,19817681.625396743,559.0423362789603,460.95606287023924,99199.66030726348,500.8636579358468,457.22462535404713,99792.94793325632,736.1629838334998,452.9309921424151,100181.19786802416,1296.700899224745,62.00768350989088,99244.86075239595,1126.6714661818512,396.00615925014137,100509.56886885401,1123.4984075650177,60.61428782193846,99228.49737148503,989.2185333356622,388.2492551276832,100216.73139830804,698.5890332404374,19157.306508887545,19754032.970113337,748.5560234803754,1753.8342606417323,19620042.33269612,479791529.70364463,17592.714988689822,19756445.73908929,997.6174834900511,18689.487242411506,19819358.888131548,987.0266951918618,16572.597450211637,3137627.6429469683,581.675331098856,15192.15480637254,2800057.8158798367,894.1835334628017,0.8995870517518719,0.8995044927004675,0.9019434321216457,0.8998333283204445
214,19854.979889364382,19619931.01888626,857.1504975350018,19046.92641920353,20351901.894584365,478.9408454900834,17699.568325851556,19819577.221852493,547.657963458033,454.8520453151031,100033.12481112113,494.42790652407007,457.5776846990168,100288.23263389687,742.6858947079533,455.56863137629153,100209.66939594342,1300.3539073750835,61.00552292401331,99786.6343737999,1126.4520175229522,396.51524940216296,100329.90307535122,1126.87923307712,66.43679984557926,99312.94070834528,994.2807996192615,378.4340376363546,100549.00987969594,691.0521829543901,18264.877354850432,19755245.24249858,743.632630485656,1707.006888448758,19620373.140984334,479778457.15963715,16778.323971276583,19755542.198349316,995.5968735578333,18910.264360981066,19821392.487765886,983.3717628410227,16306.417385960267,3138347.794558862,577.6042457510599,17713.677404193048,2799370.28999018,890.098363993714,0.8998919515020739,0.8992470415960454,0.8998831735284316,0.8996924610157334
215,19541.809990882477,19618942.615028333,852.731899012209,17287.172691977128,20353227.579902753,465.9232120480792,20121.389896730856,19818063.50885773,556.9952570202153,450.0409836963483,100230.86138469432,490.76691320502493,461.4726586658129,100413.04577696485,736.467556216541,461.57095299660705,99901.22635980012,1301.5444260134436,64.61482668573179,99500.75078422668,1130.371193416214,378.84361071516105,100281.74521268185,1133.5882123923714,62.346724428759394,99593.64269429194,983.6197223774526,390.81480670872344,98870.01407310812,701.0491086195332,19036.142300498293,19754061.15563885,742.2808020572376,1708.845365204674,19620610.36794492,479786459.01914626,19623.17984747196,19754600.05332806,1008.4890608309461,18694.92817555594,19820235.20194716,975.7504115014864,16045.44299954877,3140061.383774298,578.2879672144755,14203.614883958271,2799817.100146892,895.620382300694,0.8998864421244528,0.8985664947760337,0.9017497774440674,0.898777730107385
216,18541.070967778604,19620594.861503605,850.0969302900244,17874.020918451537,20352496.739857215,478.7298601284921,18398.667043934485,19819112.537434217,561.6670502331699,455.96436475217064,100015.24461965886,506.70335325972997,452.4659122537156,100102.67219561452,744.8877471460568,459.00475153305126,100252.64451747702,1297.081361781609,54.49058847703408,100228.46637870652,1124.0766527198675,392.6301119256506,100957.88080950799,1128.839842588455,64.87221457685841,100158.9407822078,991.3082484603998,390.7926449101559,99514.08433261208,700.2515814991743,19871.728567704544,19754345.743867025,749.9981803101335,1776.7422107768775,19619031.28986396,479770457.9717392,18901.502204022574,19755662.194229495,1008.2760646934602,18651.88900566411,19820425.55188087,988.526735063631,15924.895702295487,3138122.941357418,577.5660504294302,16036.353263255143,2800030.223283566,890.8502635591351,0.9007507452745356,0.9012654366337083,0.8981203335845297,0.9007602726523124
217,17384.444813940256,19619521.978465915,853.6192899004034,17748.141886788886,20351079.926947854,474.740678674313,18993.455199187418,19820487.823068418,557.76912298267,450.9166635423947,100375.48658395316,502.0455334614393,460.4042316029548,99083.21188364566,739.5242702907914,467.3179721579138,100539.57511764484,1301.6963330463132,71.39118766798546,100860.76824579439,1129.651994536125,386.4358786188862,100518.7482800897,1124.817506726792,70.7447869536667,100062.58193732997,986.9922279795557,394.80091297024364,100646.5213643844,695.4607834134439,16948.761325578973,19755254.7773559,743.8983543802904,1789.8016395980599,19618826.891252346,479764346.4794598,19110.9396477828,19755886.218407605,1003.1161997399305,18165.74064630758,19818066.677816678,1001.2030848989359,17573.556034066896,3139001.3230132037,583.2446896803776,15968.950634830057,2799537.816859884,889.3309485483571,0.9014308244017866,0.8999593550817949,0.8997870621840863,0.9006106349760581
218,19786.571915525958,19620999.549946357,843.6516516968622,16161.18098058239,20353435.253155597,467.77810565829515,19153.101990506704,19819629.316583637,564.3740019842234,451.32119686341053,99055.741767968,500.3415410572295,450.6580379979768,100539.57336939483,743.3752915538361,460.0240346394083,99952.92050657482,1299.2147767711378,69.3356423855928,100118.49465665006,1130.1757077703542,391.90498599126664,99416.31893238761,1116.9932596527567,68.59443686324333,99781.33168865871,996.9451064449119,391.5107308275781,100238.35842922378,694.108487702524,19301.04941098356,19754035.387040205,759.3456432974328,1617.4341059952478,19623626.10390068,479777456.3776911,19342.625817535147,19753817.183038354,1004.5324681938325,19095.71872856819,19818674.836252302,987.4569166654154,14280.88678704192,3139463.981930071,572.8835100329121,14877.55272574193,2800443.222066096,884.4027373504086,0.9000456282955158,0.898185376438789,0.8998534059740577,0.8999704791733891
219,19638.918414861502,19619802.96989836,851.9779915832089,18077.080162223003,20351908.877327014,473.77579934844334,18388.509730605863,19819094.9750604,551.5114135589173,448.5351569726856,100404.91604126264,492.24762648349923,455.2918272256499,100104.11257779709,741.4063796916616,465.17707531559967,100519.18422477964,1303.6014192912414,68.6809065149597,99772.3391720621,1133.2231848629308,378.006359738352,99683.55413328807,1130.9857320110093,64.95121179771716,99598.6676292864,990.8891573577856,392.4728890116791,99219.69557762187,699.6518086066188,19082.80434152362,19755120.999995857,748.2099585963591,1715.7263851538253,19618823.910618976,479755350.21973896,17356.12908007436,19755660.30223543,1003.5151515999928,18442.577372555465,19819436.011510674,994.5798039933997,15405.355708980711,3136682.450908762,583.2098229924345,14801.002957157812,2797867.379734743,890.6857475402529,0.8992135556142883,0.9024432756074081,0.8993593988861907,0.9010694793521953
220,18947.185989921152,19424448.692468673,846.7777328649943,21288.473191285997,20151187.486200638,476.07502300992707,19010.57614827087,19621978.351708055,547.5134906242146,460.14941266717557,99103.62371880795,497.8820961257674,456.1681844183567,101311.75594622405,745.4012969421866,463.00788172200123,100639.61454529129,1298.900556003845,68.69646940622819,100351.29927805913,1136.2533739013027,392.5274658283348,100731.66432327442,1133.7662964356584,68.91577506258865,100403.31553411363,998.4778205840936,390.5134379109013,100501.32550605979,702.9102410162667,18660.660639297712,19558336.59381467,737.7127876208156,1578.171834471965,19420264.91311963,475895962.1745043,19018.976098684823,19559028.21108152,1014.5756352870003,19267.147787938266,19621447.557493377,1000.514398126846,14908.979951767513,3110322.2721501864,583.069562169301,16041.16696654248,2773059.664608559,881.2267790248351,0.9003457065874688,0.8990618978827436,0.8986281769320325,0.8991426588199385
221,16928.189767533855,19422578.533949874,852.6353768413945,19080.623552593082,20152047.672330905,475.68898367375135,18434.51290474012,19622830.356091376,557.093604585313,452.7835384310423,100431.96273766614,493.8094845471786,459.4919213910107,100286.92624532251,741.3606525984301,454.5139224104163,100084.96199939205,1306.1885271414346,64.94592987776434,100105.57010719614,1118.5150268974892,388.53158778396045,100713.90049462873,1124.1623895227674,74.62274493143799,99913.73234228264,997.4976399546359,393.5847663773894,99905.8305042211,694.1857615881769,18374.71067406383,19557654.000072856,748.1987302435472,1786.571153531535,19420896.7835768,475908803.2735622,18357.175373212915,19556742.090761203,999.6911532616663,18257.202416751956,19621024.120047614,1005.6488312183708,14556.353598777558,3109393.766739337,587.6481047580555,16405.57187019574,2771920.8363490063,895.4536780838591,0.9000718915477183,0.9003188546697862,0.9015099634749449,0.8983940662984302
222,17909.557210024297,19422894.532080665,861.2203495659008,18413.79436848618,20151811.034312062,472.1321446790195,18783.77448414176,19621941.838415943,561.3916757115882,458.9185531361739,100089.13674949323,502.84676073447594,454.5503687701465,100229.47786783814,746.5640821927735,461.30548233408723,99695.82412163983,1298.0813668277485,71.11570209998219,100593.53425111128,1120.7350827602454,391.5779912272509,99880.06644340408,1130.6923158862837,71.85355788892161,100762.48494024339,996.9038171252521,379.218812373872,100079.94930280074,701.6860761511185,19581.113585616386,19558430.851773266,740.450345445133,1611.1091315272404,19424141.140942227,475894993.0215965,18984.729612049283,19557731.023725852,1020.7665009802621,16438.83672107427,19621298.40600796,992.9908170196087,17360.79625207176,3108464.164481895,586.834482376697,15395.444180824357,2771139.013636367,896.1579288749745,0.899190673218544,0.8989645779455466,0.8994372477409813,0.8993946122518209
223,19345.43631291009,19423471.30427665,863.2961909256765,16400.053880306157,20151172.683231816,480.03697560837526,18474.37156284172,19622934.332687277,557.3455301699936,460.52876158943036,99886.5391879529,498.6262893308721,452.02608072683,100977.84252413246,742.580483405367,458.2568072961537,99969.46602243738,1301.8645698233347,63.91975521822262,99604.80731890185,1122.1834626817601,388.7257483542063,100711.81504777486,1123.1343751138734,68.99840763840525,100109.10071826397,1003.8469151600012,396.9919456168528,100418.10785594367,693.8000371054687,20503.98160344838,19555167.13979551,746.4422355147816,1745.4552680874683,19424068.458345134,475896339.33317596,18948.42380596201,19556996.447130635,1015.7623984253606,17744.714966056974,19620888.877781875,1004.1733897138881,14038.11866134152,3107122.4429333596,574.9149710790508,15186.045911077512,2770176.9816557714,891.1450194839027,0.899957492072735,0.8997658233942173,0.901320447835726,0.8997626763234815
224,19364.855162551838,19422596.111119363,846.414760375775,17668.787822643117,20151824.18855147,477.8481582812807,17992.437406832374,19622855.39330611,562.9717238017569,456.70917397198804,100665.57579440164,488.69861244575526,459.2862125791094,99584.76889685942,743.4469739421742,453.97344939998453,100410.07742777625,1299.3610607108287,75.8300377481728,99862.66601790824,1119.499688477903,386.1549278371384,99591.07954106784,1124.7754908692816,72.39747279348877,100151.4850871623,1004.2398443735228,393.1139074409118,100234.12612265516,692.9302760354888,18353.57887859708,19557456.925128173,743.454721398509,1809.2977408682814,19423425.789112445,475899693.0674306,17824.142541676014,19557939.693667985,1024.2037928519262,19359.623225042782,19620070.67241195,1001.5749420489186,13702.053630261476,3109488.7882538685,579.5182386592458,17406.562437903223,2772871.5562266693,898.7695379253072,0.9010642889357309,0.9011304523086522,0.900697087725642,0.9006172860155255
225,17852.474443140232,19423392.255112197,852.2248292784956,18327.443675527127,20151467.29289183,475.77253409472235,19784.55987510559,19620391.00337296,566.1704028001461,458.09973233788224,99961.51252086024,491.9369992397208,456.0015412602207,99688.28809874777,740.6265773630921,457.19418320083213,99497.51915847127,1296.0592040418026,67.45063043786425,100132.96952707354,1124.7972790119452,385.5167353015529,101002.53533700258,1133.7247319417788,63.1417573970385,98914.80959171377,1000.5756705320009,389.15082314427644,100335.61299410365,700.9716967296699,18387.913765124147,19558027.457724635,752.9791561820533,1699.2437071193362,19422857.197016153,475910449.2448385,18105.72259711719,19558019.309753068,1010.7816804250432,17805.094515363413,19620908.85901314,1002.3854473964884,15825.317055372076,3108872.8431147123,580.926677668063,16306.501526031903,2771212.0171185383,886.821111059748,0.9018679613564107,0.8983626647354049,0.9010427100704921,0.9005872063609374
226,18709.01100699271,19422680.027673703,845.1754277507938,18399.936201084405,20150169.51744148,472.9002719280316,20991.841424330134,19621473.760729533,557.0938293880912,456.0894436957461,100196.34360749851,500.02300774327654,460.8842121243002,99591.45609630705,753.2541511591455,461.5972263614342,100537.04624491959,1304.212382660255,73.5035421878065,100073.54190083739,1128.8909809775134,390.2752804559806,100179.12422334548,1125.5217891696195,66.15188270108192,100195.12598194017,998.6067919824392,391.35845453934854,100227.12750266677,692.7635476950956,18103.420374010202,19557985.162004974,738.7044081949299,1574.4699346165605,19424543.926854957,475895746.2488745,17132.468482061515,19557834.173729148,1013.2628037204668,20057.90988092995,19623216.849674936,1000.1307321312249,14344.636763851951,3109082.5738317533,576.3625160801864,16150.723142024384,2771532.559222621,887.6158216962422,0.8995296976883095,0.898906523459878,0.898599141547898,0.8992256054488926
227,20166.507554034542,19423323.745265175,851.7043429078823,19108.67316425434,20151638.423199728,480.6747646936216,17591.21440513683,19622483.458476897,557.7380695518774,463.2747238997233,100326.41527397395,498.4204799270039,457.11390941328244,100475.47053549562,750.8282860201958,459.3586884010116,100287.34023377657,1292.8789032145626,68.38862372775692,99504.42176905874,1120.6426336188617,392.54447463979983,100143.32641317994,1129.5687245835984,71.89546517773024,100562.03031251548,1006.2444646794855,386.9188843760131,99424.69255276372,691.1379630406454,17103.311756533076,19557245.66177009,743.3198699105842,1696.3782572568384,19422057.780354116,475913554.96241087,18477.63310060285,19557660.430453155,1010.6403471218974,16799.110665514974,19620996.246816415,1002.2021203498796,18010.106007047925,3108311.99188191,575.3268866487817,15457.722698432837,2771095.0326685817,896.1004515174071,0.8991033486325677,0.9015297587514932,0.8981740176685766,0.8994096518679005
228,17777.38429851771,19422313.49947202,849.8317667896684,17173.045870616246,20149469.96137413,484.60931592706106,19418.66171339843,19619799.80360261,554.9095519818075,454.31888070361435,100056.60169544892,508.01248198419205,455.90062810217773,99249.2839615686,744.9024167265039,452.3979813681096,99807.81237916433,1301.9431852327205,62.89989995664958,100433.0260193203,1125.7052745040194,375.378231963252,100207.7581584398,1126.9936487652644,59.26521689944376,100990.80144098021,998.9614474945029,389.11665589601387,99642.1895320763,695.7160244785142,19744.068618646685,19556680.050946232,747.2744662529567,1728.3666364619335,19422933.825637393,475877950.85714203,18862.738907117855,19556098.74980119,1015.0472231897015,17513.628352206597,19623533.147657786,997.5566568128241,15398.934578817732,3108851.838614921,580.1417185538271,14918.57768246992,2771931.2734314385,895.32616520841,0.9005018375047343,0.9008603521776755,0.8994418493260337,0.899948246885534
229,17627.7338343905,19422644.117463563,854.4779935575457,18645.822838671622,20152625.52219273,468.79697112382956,16950.36446272736,19621494.05572302,555.6618966165282,449.7366886032657,101382.96113281086,505.1858721748064,453.0981617327809,99889.1570639885,744.5747189425805,462.46268339243375,100409.18555341242,1301.299414494903,65.78002032504955,99562.6977827882,1125.161081709954,387.98877498818183,100064.1959492468,1125.214120292509,62.25533675334886,99350.59895663019,992.6863769484944,389.25813695716147,100501.65911209663,697.9975799062154,18848.219243537806,19556902.76824576,745.4280273714086,1704.6051535844244,19427117.9735558,475900951.61819524,20074.593984925712,19557889.493865166,1014.6887719686272,18624.62259490434,19621822.612594392,999.8549931391647,15276.619060917905,3107494.429581666,574.5545125603877,16430.060700546106,2772924.897812913,898.7234166991317,0.9015587904533845,0.8977723789496392,0.9002118285107834,0.9009474368670954
230,17985.56087631003,19229215.98017486,853.1948759820881,17231.787874430254,19953467.488877714,470.89970468896985,18067.96403900007,19424402.10837941,558.6452062856397,459.2211596020267,100576.26756942057,494.3351493437703,462.66244977915085,100134.10749765208,749.3597055115042,457.6422717923084,99870.66045866859,1299.256835208016,60.309088853748186,100621.7829887425,1119.4219098856008,392.1648535828645,100661.5049067134,1128.5094547929932,68.92147866650113,100233.11630077945,1020.7136767678265,377.7660843203186,100332.99241431868,692.9755945754918,19573.997947673666,19361888.42422406,740.406378157415,1801.9597757175457,19231875.153772835,472047365.05092895,18414.05622253737,19362182.908778053,1024.517923196433,18134.36472603624,19424998.73008887,1013.0546350738558,14310.013743863628,3078589.518363898,578.1495121677011,17201.457685803103,2743160.0937750037,898.5558497250053,0.8992212874403998,0.9000365249230547,0.8992975759920344,0.8996401954214176
231,18436.150579480338,19225902.748764437,849.8806036689067,18036.79675452714,19951626.430893466,472.37151312918024,19086.495693946174,19424621.350873668,564.3285849699922,458.5824215508202,98824.88896360424,490.7184029239532,447.7112831443885,100173.87596139224,752.7472950324961,456.2434217894025,100818.59486738678,1302.5236162526987,63.86265015144957,101029.72400328542,1131.155497202758,382.3979945330348,100167.46744578151,1126.69590061,67.97118679792398,99548.76025812775,1017.2426404246156,388.5309874382332,100169.42406112154,694.286074243114,19640.095105407596,19361274.102597628,746.3542953775071,1827.4560899733576,19226773.92422055,472076990.3638778,19150.84110156716,19361686.2594545,1035.3405602447142,18948.822085255484,19424161.92972305,1008.8610114191962,16624.369412332577,3075391.104062121,569.9210287255825,15644.07550361145,2743374.4840396163,897.0293136755912,0.8997508174448018,0.8997385938441534,0.8987881131230828,0.8987702924298828
232,18109.514633885385,19229554.27756533,847.3104629476876,18044.6602696666,19953195.375403367,472.5721259009435,17050.168930693853,19425513.46892536,561.2714217444868,455.9752899406135,100555.8438283938,496.1318928765345,454.9310257560772,100484.54008419077,742.2930304264689,450.6990832659427,99651.6037160637,1307.4815912963334,69.02670183906035,100681.20834170804,1125.4659484200752,386.9945228016764,99959.71572593105,1114.495059683022,68.84378585249213,100262.5277747375,1017.2951524117415,398.02858267581274,98995.86332656808,696.761042532936,17561.244646956737,19362488.0307509,742.3797949794133,1808.9754015745225,19231777.878825545,472055143.65033054,20297.350519084623,19361467.314542275,1015.9522492463287,17903.64466226999,19424371.83637876,1012.722522742675,15923.306775498515,3077202.1251669703,581.0822122862817,15712.982618928534,2743960.02808791,896.1026635907286,0.8997258185054711,0.9002670923075201,0.8995244647630576,0.8998238365651938
233,18522.880893479272,19229299.912472375,859.0791792514609,16336.35833766842,19951823.158222716,474.4870638348952,17615.230954546638,19426260.3523976,562.7804623633466,456.04643587177566,99751.2692330573,500.57550861472004,453.99921409314834,99730.30987543835,741.1398472791312,457.5275294119485,99132.32852891005,1308.1136700787533,59.98804816988767,100099.84029880549,1120.6986968910314,390.65346374075386,99855.36904074914,1123.4991203888503,66.14779989160624,99064.66855837172,1007.2887314333556,389.95589899837285,99526.29354548187,700.0625220804643,17015.326207274044,19362070.453063846,747.1363143036393,1678.3649760880912,19230555.48825767,472057673.9850377,20578.088054802272,19362878.103564836,1026.0850985912525,17011.68985290733,19425711.083443508,1019.7895761728165,16467.055609831175,3076565.269381627,578.4463736090436,16446.308306236144,2743216.2005141657,904.1737839399128,0.9012789198431099,0.9007152535525045,0.9012547757837394,0.8982575474778751
234,17264.41150175436,19229393.79914563,845.5159100712256,16906.33790986773,19952307.02083121,469.79323343913376,19921.699536067772,19426365.119001653,564.0759213468046,459.9363049539959,99923.87107721063,507.0285595577082,453.3267680402735,100214.73020589055,744.1618653431117,461.882811660406,100463.14842015255,1297.8493830186267,69.56617611453022,100493.1348078035,1124.689948780715,389.1858798653359,100972.76562857245,1123.1150265000865,61.2884715113795,100184.07434696896,1022.1487337701512,386.91650107404257,99630.40373722273,688.5282894068378,19792.11091810277,19363025.262403984,732.3492255544332,1527.4489587577646,19228190.13169904,472055934.20091915,18550.529860124137,19362572.470806368,1021.8986502475445,19900.361918466464,19425636.059278022,1015.2918049944138,15957.520015116948,3076095.1955708503,572.9180141973643,16354.218028604862,2743644.017017773,899.9425192098518,0.8997372958205815,0.899811760555609,0.9004091766080426,0.9004018153006483
235,18740.86309961199,19229472.97989994,847.6442914160275,17860.738229533366,19951662.840625685,473.8956958370908,18301.406345053445,19425936.85352841,562.6503936779179,469.1374141086035,100457.19328827335,499.91532224395473,457.98142617379926,99674.87503949282,741.5166089855942,459.1143506393811,100231.77687129998,1300.6797987606394,74.80979104324237,100648.44845487716,1123.2193242739074,386.2804508989973,99490.3711917058,1124.932361429412,67.01024740570193,100232.99595082267,1012.311978681216,390.3076650890536,100101.54317376485,711.2028595249186,19420.119736331508,19359576.062186815,741.4053911494026,1750.2680134411476,19228491.08638341,472052984.37159723,16933.473840782895,19363182.879554242,1021.1022319557336,19126.667090303894,19425355.550154764,1008.0694379008871,18516.54023508927,3078377.1978495982,579.1421442937651,14739.50229483711,2745386.167738147,907.7889832274994,0.9006226497283727,0.9010246839422804,0.8994783900478779,0.9003826804155485
236,17656.222502314235,19228989.028739367,851.2177174041256,18247.736170711833,19954746.708730444,474.70240059245157,18330.931339641113,19427185.73710033,555.8904913440754,468.33434354087285,99358.80120195619,498.7337874648452,452.71988212451623,100290.95768933775,750.8337128434018,471.4701169430386,100560.69613278667,1304.4995736385554,69.65609244400295,99428.40520451977,1124.8565588435974,392.90728672346654,100083.41661481436,1122.8023052154506,77.82553493630616,99918.62407663025,1022.749433141882,389.72235673818113,99381.11192695846,697.161353610352,18715.21738867482,19362369.15130342,741.7583504327035,1575.896423345138,19231043.87163361,472053762.70449245,20426.737449444074,19361496.77836871,1023.6518189611069,18373.905119326777,19424918.177701145,1018.1845281636608,16834.587668272292,3078196.2529964903,588.1447640200645,16022.877225274591,2743554.1934295315,897.1064167651961,0.8996383656850583,0.9005706426270508,0.9014500356238212,0.8996089643814632
237,17442.277857797362,19230889.020742115,856.0120057975811,17766.70676249664,19954200.932105154,474.83611893249406,15521.489956716,19425315.9665982,556.2446637754582,457.09322474395583,100462.12936412425,492.5545343664929,462.3428186094892,99915.2424267397,754.7068342042354,453.0128730792399,100008.90459571124,1307.2851940700828,67.41654316577495,99476.88326740643,1123.4366308881959,387.0223279076079,100285.71585404125,1129.0980591278683,75.46459729209275,99621.8901890601,1018.8044761511978,397.49398534299496,98927.99615681489,704.5589453357605,18944.521548956614,19361282.0894881,742.942632870452,1756.6624813725455,19229809.71992429,472053187.615186,16405.283933441937,19360926.960640132,1026.3475443652787,16503.79963435278,19426439.34871202,1018.1689995092158,16535.619540080956,3079136.8784970017,576.7341509506696,16322.13693459824,2743101.975260622,894.9332596099363,0.9003739887517862,0.8995801828421641,0.8996808918558672,0.9000590005986052
238,20568.70903690053,19228388.584079824,848.4296249969532,19227.677929271726,19952501.19015279,476.4982515240346,18469.116123372627,19426468.711473793,560.782369409433,462.0552383313847,100551.7463592538,497.40977889941365,465.81006163701875,99988.19182864227,745.1331338483742,448.1095735107521,100541.08022349204,1289.1972055670974,79.6266671591734,100223.05951340412,1124.5078212192302,398.5293130026505,100311.01409398788,1123.851656620031,73.4287228481497,100031.11470187972,1008.0104514242496,393.63169378239957,99677.34835030838,699.0057078179149,18308.818635882046,19361196.928284302,750.8756598889944,1623.7471146120752,19228457.81016913,472066212.6178284,17514.560367145838,19362796.749293048,1031.3246101846894,19542.98273645083,19424548.814476065,1010.1445857233745,15327.092994241377,3077648.4069793513,570.1904883140049,13914.89452195331,2744669.968044648,900.2297478774528,0.898952495443321,0.9011318181601967,0.9008972687499646,0.9001213986931044
239,17310.153639591677,19229236.522472724,839.3132437203999,16453.50842856705,19952492.986633915,473.68381923439784,18496.884963594104,19425432.01495057,559.2271288644013,460.0860737382525,99887.03200457527,499.1634463569815,467.22854249716414,99277.20840578168,740.3528696464385,454.1658978815253,99720.30140122873,1296.9190893218001,67.09132860539569,100766.6902276896,1129.9943249489772,386.5012696429254,99937.1664339805,1116.87699260867,71.09769929044617,101009.45783712826,1013.1361681629922,391.84112628969416,99840.05977134118,696.2341167228473,18533.010672971854,19362664.847231135,740.876277484127,1690.9816734928927,19231177.59113808,472054417.54726225,17882.83624410878,19360319.10570529,1015.2240062143495,17738.491540360996,19425526.91624763,1006.7565703047898,15979.124097302021,3078748.8744988535,583.0557211415079,17307.042177065454,2745550.8685121033,900.9668091119756,0.9002411248598655,0.9002969838053047,0.8999698522809457,0.9005942289132655
240,19545.287274396152,19036017.37787755,849.814142173352,17686.129612959376,19756264.292103793,472.47607471019893,17542.21405777904,19231171.761629123,558.2588990232828,460.06580805484424,99062.78804306603,502.6046987036478,459.7506280617931,99399.61952882462,751.7247932428694,461.6727126298873,100154.79929889542,1304.885719120061,68.69740537985064,100025.3551837238,1125.426972969972,385.2757575374466,100061.50081022747,1125.9604556760394,71.66632764690446,101118.66284390252,1032.545739426084,384.5567340625162,100369.00800477124,694.0390895362389,19128.0062694049,19168354.46734197,746.3809039552988,1663.702316480822,19043382.451074503,468275890.88204795,19523.41743954614,19169204.053379733,1041.7159331092555,19150.81097513843,19232133.294766173,1022.3068054378446,14532.727827049774,3048470.5609313073,582.5765617504385,15385.701201262025,2718133.046659537,903.005153480968,0.8998627148473204,0.8998642634155677,0.9006008930294852,0.8995093316363374
241,16480.206010843704,19036537.674318522,850.3061660009572,17036.34354543331,19755331.360750847,481.28171386891444,18202.706539031406,19230776.943798967,554.1725938771098,455.9072073274139,99687.71630125926,514.1486185051497,453.5805306197236,99564.31037294709,752.4249104296118,463.787628059345,100325.78840059887,1298.7055213335057,70.67655741547459,100841.33918241029,1118.6896618947771,380.8604839361588,100441.21814313726,1126.163574797948,67.68488347014677,99969.68168672951,1018.9562157907797,379.8132911003842,100512.03153226474,694.127676082371,18808.040099226702,19166463.950176682,743.9595963246911,1550.8407054331005,19035127.547387972,468260340.1183611,18689.46311275128,19167762.930004623,1036.2537616055854,16615.645923378826,19231977.784595907,1022.2651958361431,17332.761600876125,3045035.9162299274,580.7680833499603,15028.124288747253,2716436.4769736407,905.3832454612784,0.9013050777445941,0.9002591143416293,0.8987283127500362,0.9001604247758149
242,19135.05128266437,19037578.264516003,859.8323287902894,18292.64615104361,19757601.836390484,480.1019821892018,18325.34414218905,19232353.334882665,554.2408499770684,456.7464817196631,99610.1759399209,496.0978041547557,463.4166028991441,100512.11929386038,748.4520270046609,449.1939438295655,99873.09779444165,1298.7608025073982,75.76925885788215,100630.78459980966,1118.9384411885708,385.33289938391147,99769.62301897393,1120.0207904599656,62.662324193494,100652.13177045369,1025.997121687178,401.6936515282434,99898.38476250836,696.2797844877412,18478.092313850575,19167743.729693126,745.077965489526,1601.9099619970013,19036713.82484813,468256358.17136747,19280.763178422167,19167225.368831042,1032.7615393961412,16643.993494070495,19231897.09759331,1028.9852265026134,16161.97339681919,3046647.692509018,575.0254790955678,15251.350582483445,2715914.5924007306,900.3294222022771,0.8992835151733626,0.8993518794226263,0.8989652972354751,0.9006874587072012
243,19911.808345800382,19036179.86653202,850.6674001221011,17814.88141141109,19756736.209515065,478.28812343660303,18487.564826933085,19232275.25234336,568.6688505237099,449.55422075302897,100114.33108540093,497.48096232988826,465.9571651538061,100466.03036699559,751.684989353829,454.39175566105075,99779.82486561386,1299.3235429157305,80.94876883264996,99601.35936950968,1117.0667394811421,396.3755908702288,100405.1843290912,1118.1694789146732,69.28542848450063,100961.43006586615,1025.0564428712848,381.8749682144956,99611.09150916556,708.921347346782,17899.419252832264,19169020.658258624,744.7999851474399,1560.8596708753253,19040148.641407855,468253868.24666494,18421.226727947575,19168975.57652158,1037.6144300814547,19706.741204276084,19229375.109462515,1023.6758510797264,16130.510332627066,3046958.6497035925,578.3511673040276,15483.595734311144,2717116.862114534,910.8514319106741,0.8993359784421929,0.9012398240612026,0.9000790324830392,0.8987910684770346
244,18816.23296342101,19037201.496088747,847.9731940717663,19415.092750359516,19754333.97551427,472.9159216506926,18607.71579741179,19231855.666643202,561.1921432720557,448.3496653991975,101118.96753726102,504.3506528434062,455.55525464097656,99500.2698814458,750.50047839391,459.9398114306298,100133.30666525934,1299.6552332266774,64.23189228218351,99358.3582383812,1124.5162813640413,396.4109805490783,99738.79864932814,1126.0799409473132,69.42376927741705,100978.21628136131,1024.9982725569935,392.9861238779339,100642.79932650458,698.1816532664698,18757.71217261953,19168694.7203074,745.9687050996064,1816.3477404732046,19032827.18499115,468255608.03306097,17671.89422822634,19167222.772159208,1035.0483007355945,17651.448935608834,19232834.72663898,1029.0005947532502,15382.16112463947,3048471.378524693,584.1524332921315,15944.457963402576,2716383.618220103,901.0411733902215,0.8999672244772646,0.8984482814071131,0.900129383097343,0.9004698553497456
245,18257.197801146867,19037368.328157976,838.732259328683,17312.99670587783,19754674.664360728,475.6748721334607,17101.845964348286,19231555.136845432,560.9294893068002,454.99344497495497,99776.34344296544,486.9518255415377,446.7457029732749,99822.29959466845,749.4849595284417,467.6032965232053,100494.68487960492,1306.5987197173965,68.593741609988,100319.9974629096,1125.4750799309659,384.85331074448493,100516.58485786233,1132.412092443842,71.90947189009957,99597.74290806784,1022.8418211404238,394.6003192302515,100167.60950897534,700.6351793590433,18792.361101000195,19167053.994536024,740.4321848672946,1647.4195489913348,19036042.27890937,468244855.76989263,19111.829605667594,19167273.513657298,1031.4621928278152,20087.580544664623,19232921.97045145,1019.6341541335636,15238.375692646583,3045411.672661434,577.1849648321506,16018.253337318092,2718665.8279916123,900.2538442184962,0.899786297975252,0.8993189960813108,0.9009206655683533,0.9001917421094545
246,18431.555060799124,19037549.683953334,848.2034889787534,17850.3791580192,19755472.691237632,473.3056726614668,20007.96176184868,19231263.219889186,564.3145897627409,453.6807099869446,100355.5325268447,501.0049886862893,457.60946013815106,100402.45586143436,745.9845376782062,459.59976017960906,100810.02976851277,1302.994782476061,72.79242121334661,100319.0144023427,1124.3783789914698,394.78714209753855,100520.5364815921,1129.890245702037,69.80843773581952,99916.88612961529,1021.7057263849887,391.87062779414066,100456.11080475427,701.1179925329195,18175.07212937382,19167988.454183776,749.4458060950607,1718.8071603391197,19037368.361430526,468256160.64058805,17496.123463034746,19167384.93860067,1036.7531352036174,19448.69324758392,19232861.71850091,1027.754433764138,16916.29544986011,3048679.011710946,576.9640986072571,16999.496424228993,2715307.2239711825,894.9152650566067,0.9009103231923017,0.9017240060186873,0.9001249985322537,0.9012954638533728
